time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960760,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,291.347900390625,0.97104412317276,0.2451171576976776,0.2196741700172424,297.5685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480529785156,0.9987653493881226,0.3040896654129028,0.2558136582374573,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3479309082031,0.9752958416938782,0.2483672797679901,0.1732305884361267,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480224609375,0.996652126312256,0.2686337232589721,0.2535721957683563,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480529785156,0.9987836480140686,0.2739356160163879,1.2135637998580933,291.3484191894531,291.1499938964844,287.7299499511719,286.53790283203125,291.399169921875,297.4799194335937,291.3505859375,1.0,0.4469608068466186,1.0,1.0,0.4399833977222442,1.0,-2.5400421619415283,1.5847164392471311,0.9553256630897522,1.0101875066757202,0.0,0.0,0.0,59.92856597900391,89.0,101.13883972167967,-0.0,1701.8807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.9628571271896362,0.2496812343597412,0.223860278725624,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.38214111328125,0.9990000128746032,0.3113134503364563,0.268531858921051,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.9665172696113586,0.2523587346076965,0.1760768294334411,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.989493489265442,0.2729354202747345,0.2577117383480072,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9939583539962769,0.2774627208709717,1.2437540292739868,291.38238525390625,291.1499938964844,287.78662109375,286.57244873046875,291.415283203125,297.4898681640625,291.384033203125,1.0,0.4594576060771942,1.0,1.0,0.4364153742790222,1.0,-2.6058218479156494,1.631904363632202,0.9739174842834472,1.0423988103866575,0.0,0.0,0.0,63.78014373779297,109.0,61.966888427734375,-0.0,1841.7056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.9628571271896362,0.2496812343597412,0.223860278725624,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.38214111328125,0.9990000128746032,0.3113134503364563,0.268531858921051,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.9665172696113586,0.2523587346076965,0.1760768294334411,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.989493489265442,0.2729354202747345,0.2577117383480072,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9939583539962769,0.2774627208709717,1.2437540292739868,291.38238525390625,291.1499938964844,287.78662109375,286.57244873046875,291.415283203125,297.4898681640625,291.384033203125,1.0,0.4594576060771942,1.0,1.0,0.4364153742790222,1.0,-2.6058218479156494,1.631904363632202,0.9739174842834472,1.0423988103866575,0.0,0.0,0.0,63.78014373779297,109.0,61.966888427734375,-0.0,1841.7056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.906507670879364,0.2539485096931457,0.228068545460701,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071960449219,0.9805280566215516,0.3157795965671539,0.2985349297523498,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.9094669222831726,0.2561144232749939,0.1789833456277847,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9371182322502136,0.2770135104656219,0.2619462609291076,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9420555233955384,0.2806167602539062,1.2597297430038452,291.4073181152344,291.1499938964844,287.8438415527344,286.60699462890625,291.4276428222656,297.48663330078125,291.40838623046875,1.0,0.4767472743988037,1.0,1.0,0.4328473508358001,1.0,-2.6739144325256348,1.6807260513305664,0.9931883811950684,1.0762993097305298,0.0,0.0,0.0,74.48997497558594,129.0,40.583526611328125,-0.0,2038.506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.906507670879364,0.2539485096931457,0.228068545460701,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071960449219,0.9805280566215516,0.3157795965671539,0.2985349297523498,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.9094669222831726,0.2561144232749939,0.1789833456277847,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9371182322502136,0.2770135104656219,0.2619462609291076,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9420555233955384,0.2806167602539062,1.2597297430038452,291.4073181152344,291.1499938964844,287.8438415527344,286.60699462890625,291.4276428222656,297.48663330078125,291.40838623046875,1.0,0.4767472743988037,1.0,1.0,0.4328473508358001,1.0,-2.6739144325256348,1.6807260513305664,0.9931883811950684,1.0762993097305298,0.0,0.0,0.0,74.48997497558594,129.0,40.583526611328125,-0.0,2038.506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.842293918132782,0.2578226923942566,0.2322498857975006,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073181152344,0.9046818017959596,0.3197446465492248,0.302808552980423,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8441647291183472,0.259531557559967,0.1819068491458892,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8658227324485779,0.2807599604129791,0.2662113010883331,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8687832355499268,0.2834159433841705,1.2757576704025269,291.40728759765625,291.1499938964844,287.90155029296875,286.6415100097656,291.4079284667969,297.4780578613281,291.406982421875,1.0,0.4945498704910278,1.0,1.0,0.4260301887989044,1.0,-2.711974859237671,1.719751000404358,0.992223858833313,1.1067777872085571,0.0,0.0,0.0,92.64852142333984,147.0,7.581010818481445,-0.0,2232.84716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.842293918132782,0.2578226923942566,0.2322498857975006,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073181152344,0.9046818017959596,0.3197446465492248,0.302808552980423,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8441647291183472,0.259531557559967,0.1819068491458892,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8658227324485779,0.2807599604129791,0.2662113010883331,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8687832355499268,0.2834159433841705,1.2757576704025269,291.40728759765625,291.1499938964844,287.90155029296875,286.6415100097656,291.4079284667969,297.4780578613281,291.406982421875,1.0,0.4945498704910278,1.0,1.0,0.4260301887989044,1.0,-2.711974859237671,1.719751000404358,0.992223858833313,1.1067777872085571,0.0,0.0,0.0,92.64852142333984,147.0,7.581010818481445,-0.0,2232.84716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8033266663551331,0.2613578736782074,0.236137717962265,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948059082031,0.8597673773765564,0.3240602016448974,0.307499349117279,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8047876954078674,0.2626623213291168,0.1846407502889633,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8252039551734924,0.2842230200767517,0.2702239751815796,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8269295692443848,0.2859061360359192,1.290473222732544,291.39471435546875,291.1499938964844,287.9597473144531,286.676025390625,291.3875427246094,297.4706420898437,291.3941955566406,1.0,0.5119362473487854,1.0,1.0,0.419213056564331,1.0,-2.748077869415283,1.7583953142166138,0.98968243598938,1.1373156309127808,0.0,0.0,0.0,111.37730407714844,135.0,-10.953184127807615,-0.0,2432.180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8033266663551331,0.2613578736782074,0.236137717962265,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948059082031,0.8597673773765564,0.3240602016448974,0.307499349117279,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8047876954078674,0.2626623213291168,0.1846407502889633,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8252039551734924,0.2842230200767517,0.2702239751815796,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8269295692443848,0.2859061360359192,1.290473222732544,291.39471435546875,291.1499938964844,287.9597473144531,286.676025390625,291.3875427246094,297.4706420898437,291.3941955566406,1.0,0.5119362473487854,1.0,1.0,0.419213056564331,1.0,-2.748077869415283,1.7583953142166138,0.98968243598938,1.1373156309127808,0.0,0.0,0.0,111.37730407714844,135.0,-10.953184127807615,-0.0,2432.180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870544433594,0.7961441278457642,0.2630223929882049,0.2378145009279251,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.386962890625,0.852479875087738,0.326255589723587,0.3097251355648041,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870544433594,0.7973887920379639,0.2641377449035644,0.185810700058937,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38702392578125,0.8183070421218872,0.2858628928661346,0.2719630300998688,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.38702392578125,0.8195903301239014,0.2870497107505798,1.296520113945007,291.3868713378906,291.1499938964844,287.989013671875,286.6932678222656,291.3773193359375,297.4669494628906,291.38623046875,1.0,0.5165724158287048,1.0,1.0,0.4158045053482055,1.0,-2.7635364532470703,1.7763385772705078,0.9871979355812072,1.1518410444259644,0.0,0.0,0.0,116.2015151977539,135.0,-16.236116409301758,-0.0,2497.578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.7946091294288635,0.2646439671516418,0.2393441498279571,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.37872314453125,0.8510558605194092,0.328461617231369,0.3118586242198944,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.7956535220146179,0.2655746340751648,0.1868702620267868,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.8167015910148621,0.2874610424041748,0.2735503017902374,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.8175395727157593,0.2881448268890381,1.3018168210983276,291.3786315917969,291.1499938964844,288.0184020996094,286.71051025390625,291.3683776855469,297.46337890625,291.3780517578125,1.0,0.5196086168289185,1.0,1.0,0.4125630855560303,1.0,-2.7774875164031982,1.7930927276611328,0.9843947887420654,1.1654725074768066,0.0,0.0,0.0,118.32487487792967,123.0,-19.19100379943848,-0.0,2542.108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8013951778411865,0.2678004503250122,0.2421254366636276,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623962402344,0.8583656549453735,0.3328891694545746,0.3159488141536712,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8020681738853455,0.2683737874031067,0.1887817978858947,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8228065371513367,0.290572315454483,0.2764342129230499,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8227400779724121,0.2902310788631439,1.3109452724456787,291.3623046875,291.1499938964844,288.0774841308594,286.7449645996094,291.3509521484375,297.45654296875,291.3616638183594,1.0,0.5220859050750732,1.0,1.0,0.4060802459716797,1.0,-2.802482843399048,1.825088620185852,0.9773942232131958,1.1918530464172363,0.0,0.0,0.0,117.47887420654295,111.0,-21.89494132995605,-0.0,2591.186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8013951778411865,0.2678004503250122,0.2421254366636276,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623962402344,0.8583656549453735,0.3328891694545746,0.3159488141536712,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8020681738853455,0.2683737874031067,0.1887817978858947,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8228065371513367,0.290572315454483,0.2764342129230499,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8227400779724121,0.2902310788631439,1.3109452724456787,291.3623046875,291.1499938964844,288.0774841308594,286.7449645996094,291.3509521484375,297.45654296875,291.3616638183594,1.0,0.5220859050750732,1.0,1.0,0.4060802459716797,1.0,-2.802482843399048,1.825088620185852,0.9773942232131958,1.1918530464172363,0.0,0.0,0.0,117.47887420654295,111.0,-21.89494132995605,-0.0,2591.186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8173869252204895,0.2708711624145508,0.2446568608283996,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457336425781,0.8762292265892029,0.337317019701004,0.3198694288730621,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.817689836025238,0.2711070477962494,0.1905119270086288,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8380164504051208,0.2936054468154907,0.279060423374176,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8370236158370972,0.2922165691852569,1.3187472820281982,291.3456420898437,291.1499938964844,288.1369934082031,286.77935791015625,291.3340148925781,297.4502258300781,291.3450012207031,1.0,0.5214128494262695,1.0,1.0,0.3995974063873291,1.0,-2.8248519897460938,1.855862736701965,0.9689891338348388,1.2175805568695068,0.0,0.0,0.0,112.11050415039062,99.0,-22.87470054626465,-0.0,2604.034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8173869252204895,0.2708711624145508,0.2446568608283996,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457336425781,0.8762292265892029,0.337317019701004,0.3198694288730621,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.817689836025238,0.2711070477962494,0.1905119270086288,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8380164504051208,0.2936054468154907,0.279060423374176,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8370236158370972,0.2922165691852569,1.3187472820281982,291.3456420898437,291.1499938964844,288.1369934082031,286.77935791015625,291.3340148925781,297.4502258300781,291.3450012207031,1.0,0.5214128494262695,1.0,1.0,0.3995974063873291,1.0,-2.8248519897460938,1.855862736701965,0.9689891338348388,1.2175805568695068,0.0,0.0,0.0,112.11050415039062,99.0,-22.87470054626465,-0.0,2604.034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8406272530555725,0.2738897800445556,0.2470316588878631,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.9042664766311646,0.3417475521564483,0.3236828744411468,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8406269550323486,0.2738097012042999,0.1921355426311493,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8623744249343872,0.2965978682041168,0.2815326154232025,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8602912425994873,0.2941417992115021,1.3257282972335815,291.3359375,291.1499938964844,288.1968688964844,286.813720703125,291.3299865722656,297.4444885253906,291.33575439453125,1.0,0.5188717842102051,1.0,1.0,0.3945985436439514,1.0,-2.8456034660339355,1.882138967514038,0.9634645581245422,1.2391667366027832,0.0,0.0,0.0,104.03765106201172,87.0,-14.7183256149292,-0.0,2594.600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8406272530555725,0.2738897800445556,0.2470316588878631,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.9042664766311646,0.3417475521564483,0.3236828744411468,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8406269550323486,0.2738097012042999,0.1921355426311493,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8623744249343872,0.2965978682041168,0.2815326154232025,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8602912425994873,0.2941417992115021,1.3257282972335815,291.3359375,291.1499938964844,288.1968688964844,286.813720703125,291.3299865722656,297.4444885253906,291.33575439453125,1.0,0.5188717842102051,1.0,1.0,0.3945985436439514,1.0,-2.8456034660339355,1.882138967514038,0.9634645581245422,1.2391667366027832,0.0,0.0,0.0,104.03765106201172,87.0,-14.7183256149292,-0.0,2594.600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8755678534507751,0.276898980140686,0.2493317723274231,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.948868453502655,0.3462096154689789,0.327457845211029,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8752474188804626,0.2765237092971802,0.1937150359153747,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8993207216262817,0.2995930016040802,0.2839362323284149,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8959673643112183,0.2960537672042846,1.3323088884353638,291.3309326171875,291.1499938964844,288.25714111328125,286.8480224609375,291.3274841308594,297.4396057128906,291.3308410644531,1.0,0.5152413249015808,1.0,1.0,0.3895997107028961,1.0,-2.8656022548675537,1.908058285713196,0.957543969154358,1.2605534791946411,0.0,0.0,0.0,94.31885528564452,75.0,-9.011192321777344,-0.0,2571.774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8755678534507751,0.276898980140686,0.2493317723274231,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.948868453502655,0.3462096154689789,0.327457845211029,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8752474188804626,0.2765237092971802,0.1937150359153747,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8993207216262817,0.2995930016040802,0.2839362323284149,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8959673643112183,0.2960537672042846,1.3323088884353638,291.3309326171875,291.1499938964844,288.25714111328125,286.8480224609375,291.3274841308594,297.4396057128906,291.3308410644531,1.0,0.5152413249015808,1.0,1.0,0.3895997107028961,1.0,-2.8656022548675537,1.908058285713196,0.957543969154358,1.2605534791946411,0.0,0.0,0.0,94.31885528564452,75.0,-9.011192321777344,-0.0,2571.774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.8996663689613342,0.278398185968399,0.25046306848526,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.975413978099823,0.3484504818916321,0.3293397724628448,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.8991774320602417,0.277885228395462,0.1944966912269592,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.9260259866714478,0.3010929822921753,0.285124808549881,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.921482503414154,0.2970071136951446,1.3355129957199097,291.3291320800781,291.1499938964844,288.28741455078125,286.8651733398437,291.3265380859375,297.4374694824219,291.3290710449219,1.0,0.5131735801696777,1.0,1.0,0.3871002793312073,1.0,-2.87544322013855,1.921005129814148,0.954438090324402,1.2712675333023071,0.0,0.0,0.0,89.06533813476562,75.0,-7.116479396820068,-0.0,2557.1015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.32501220703125,0.931021511554718,0.2798862755298614,0.251591295003891,297.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.9990000128746032,0.3506980240345001,0.330381840467453,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.32501220703125,0.9302780032157898,0.2792435884475708,0.1952808797359466,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.324951171875,0.95847487449646,0.3025889992713928,0.2863157987594604,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.9535479545593262,0.2979535460472107,1.3387150764465332,291.3248596191406,291.1499938964844,288.3177490234375,286.8822937011719,291.3173522949219,297.4353942871094,291.32427978515625,1.0,0.510942280292511,1.0,1.0,0.3835286498069763,1.0,-2.884115695953369,1.9360089302062988,0.9481067657470704,1.284465789794922,0.0,0.0,0.0,83.82778930664062,93.0,-11.114383697509766,-0.0,2539.966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.9336579442024232,0.2827573418617248,0.2541937232017517,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.9990000128746032,0.3555477261543274,0.3318074345588684,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.9326244592666626,0.2818962037563324,0.1971428841352462,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.9607093930244446,0.3055207729339599,0.2890967726707458,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.9546302556991576,0.2997794151306152,1.3469778299331665,291.307861328125,291.1499938964844,288.3786926269531,286.9164733886719,291.29803466796875,297.4325561523437,291.3072814941406,1.0,0.5152066349983215,1.0,1.0,0.3763854205608368,1.0,-2.904627561569214,1.968762278556824,0.9358652234077454,1.3121869564056396,0.0,0.0,0.0,84.77426147460938,111.0,-19.609634399414062,-0.0,2592.8544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.9336579442024232,0.2827573418617248,0.2541937232017517,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.9990000128746032,0.3555477261543274,0.3318074345588684,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.9326244592666626,0.2818962037563324,0.1971428841352462,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.9607093930244446,0.3055207729339599,0.2890967726707458,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.9546302556991576,0.2997794151306152,1.3469778299331665,291.307861328125,291.1499938964844,288.3786926269531,286.9164733886719,291.29803466796875,297.4325561523437,291.3072814941406,1.0,0.5152066349983215,1.0,1.0,0.3763854205608368,1.0,-2.904627561569214,1.968762278556824,0.9358652234077454,1.3121869564056396,0.0,0.0,0.0,84.77426147460938,111.0,-19.609634399414062,-0.0,2592.8544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915344238281,0.9026207327842712,0.2854743301868438,0.2569096684455871,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914428710937,0.9802496433258056,0.3597512245178222,0.340101033449173,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915344238281,0.9015532732009888,0.2844483852386474,0.1991316527128219,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.9289700388908386,0.3083586990833282,0.2920555472373962,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.9212590456008912,0.3014965057373047,1.35603129863739,291.2913513183594,291.1499938964844,288.43994140625,286.9505920410156,291.2802429199219,297.4268493652344,291.29071044921875,1.0,0.5245646834373474,1.0,1.0,0.3692421913146972,1.0,-2.9348206520080566,2.0079774856567383,0.9268434047698976,1.344632267951965,0.0,0.0,0.0,92.46881866455078,129.0,-22.31679916381836,-0.0,2717.0654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915344238281,0.9026207327842712,0.2854743301868438,0.2569096684455871,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914428710937,0.9802496433258056,0.3597512245178222,0.340101033449173,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915344238281,0.9015532732009888,0.2844483852386474,0.1991316527128219,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.9289700388908386,0.3083586990833282,0.2920555472373962,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.9212590456008912,0.3014965057373047,1.35603129863739,291.2913513183594,291.1499938964844,288.43994140625,286.9505920410156,291.2802429199219,297.4268493652344,291.29071044921875,1.0,0.5245646834373474,1.0,1.0,0.3692421913146972,1.0,-2.9348206520080566,2.0079774856567383,0.9268434047698976,1.344632267951965,0.0,0.0,0.0,92.46881866455078,129.0,-22.31679916381836,-0.0,2717.0654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.863342821598053,0.2880178689956665,0.2596558630466461,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.9374411702156068,0.3638544976711273,0.3444172441959381,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.8622386455535889,0.2868701219558716,0.201176032423973,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8858544826507568,0.311069905757904,0.2950940728187561,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.878362774848938,0.3030626475811004,1.365360140800476,291.2796325683594,291.1499938964844,288.50146484375,286.984619140625,291.2727355957031,297.4203186035156,291.27935791015625,1.0,0.5362757444381714,1.0,1.0,0.3633675277233124,1.0,-2.960496425628662,2.041232824325561,0.91926372051239,1.3720979690551758,0.0,0.0,0.0,105.2359848022461,147.0,-16.785022735595703,-0.0,2869.751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.863342821598053,0.2880178689956665,0.2596558630466461,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.9374411702156068,0.3638544976711273,0.3444172441959381,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.8622386455535889,0.2868701219558716,0.201176032423973,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8858544826507568,0.311069905757904,0.2950940728187561,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.878362774848938,0.3030626475811004,1.365360140800476,291.2796325683594,291.1499938964844,288.50146484375,286.984619140625,291.2727355957031,297.4203186035156,291.27935791015625,1.0,0.5362757444381714,1.0,1.0,0.3633675277233124,1.0,-2.960496425628662,2.041232824325561,0.91926372051239,1.3720979690551758,0.0,0.0,0.0,105.2359848022461,147.0,-16.785022735595703,-0.0,2869.751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.8308560848236084,0.2904525995254516,0.2623870372772217,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8971815705299377,0.3679573535919189,0.3488355576992035,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.8297839760780334,0.2892159223556518,0.2032326906919479,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8510738611221313,0.3137053251266479,0.2981500029563904,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8433685302734375,0.3045308291912079,1.3746691942214966,291.271728515625,291.1499938964844,288.5632629394531,287.0185546875,291.2667236328125,297.41412353515625,291.27154541015625,1.0,0.5493049621582031,1.0,1.0,0.3574928641319275,1.0,-2.98642635345459,2.0748496055603027,0.9115766882896424,1.3998351097106934,0.0,0.0,0.0,120.46186065673828,150.0,-12.500060081481934,-0.0,3043.404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.8308560848236084,0.2904525995254516,0.2623870372772217,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8971815705299377,0.3679573535919189,0.3488355576992035,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.8297839760780334,0.2892159223556518,0.2032326906919479,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8510738611221313,0.3137053251266479,0.2981500029563904,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8433685302734375,0.3045308291912079,1.3746691942214966,291.271728515625,291.1499938964844,288.5632629394531,287.0185546875,291.2667236328125,297.41412353515625,291.27154541015625,1.0,0.5493049621582031,1.0,1.0,0.3574928641319275,1.0,-2.98642635345459,2.0748496055603027,0.9115766882896424,1.3998351097106934,0.0,0.0,0.0,120.46186065673828,150.0,-12.500060081481934,-0.0,3043.404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.8215678930282593,0.2916345298290252,0.2636513113975525,297.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.886512815952301,0.3699996471405029,0.3509663343429565,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.8204739093780518,0.2903646230697632,0.2041903734207153,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.8413034081459045,0.3149983882904053,0.2995821535587311,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.8333786725997925,0.3052328526973724,1.3788355588912964,291.2684020996094,291.1499938964844,288.59423828125,287.0354919433594,291.263916015625,297.4111328125,291.2682189941406,1.0,0.5541777014732361,1.0,1.0,0.3545555174350738,1.0,-2.9983913898468018,2.0911192893981934,0.9072721004486084,1.4134228229522705,0.0,0.0,0.0,126.2246551513672,150.0,-11.043187141418455,-0.0,3115.2958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8149508833885193,0.2928037047386169,0.2648579180240631,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8791971206665039,0.3720409572124481,0.3530494272708893,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8138177990913391,0.2915063798427582,0.2051078230142593,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8345656394958496,0.3162833452224731,0.3009590208530426,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8263120651245117,0.3059220016002655,1.3827179670333862,291.266845703125,291.1499938964844,288.6252746582031,287.05242919921875,291.2655334472656,297.40826416015625,291.2669677734375,1.0,0.5584458708763123,1.0,1.0,0.3521775901317596,1.0,-3.009772062301636,2.1055498123168945,0.9042223691940308,1.425283908843994,0.0,0.0,0.0,130.86399841308594,138.0,-7.024306297302246,-0.0,3178.005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8167012929916382,0.2951498329639435,0.2669556140899658,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8821132779121399,0.3761529326438904,0.3569082021713257,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8155421018600464,0.2938080132007599,0.206706091761589,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8363649845123291,0.318865031003952,0.3033874034881592,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8271598219871521,0.3072993159294128,1.3888801336288452,291.2687683105469,291.1499938964844,288.6875305175781,287.086181640625,291.27008056640625,297.4033508300781,291.2689514160156,1.0,0.5611359477043152,1.0,1.0,0.3474217057228088,1.0,-3.0291852951049805,2.132164478302002,0.8970208168029785,1.4475423097610474,0.0,0.0,0.0,131.80770874023438,126.0,-0.0127402767539024,-0.0,3234.57666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8167012929916382,0.2951498329639435,0.2669556140899658,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8821132779121399,0.3761529326438904,0.3569082021713257,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8155421018600464,0.2938080132007599,0.206706091761589,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8363649845123291,0.318865031003952,0.3033874034881592,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8271598219871521,0.3072993159294128,1.3888801336288452,291.2687683105469,291.1499938964844,288.6875305175781,287.086181640625,291.27008056640625,297.4033508300781,291.2689514160156,1.0,0.5611359477043152,1.0,1.0,0.3474217057228088,1.0,-3.0291852951049805,2.132164478302002,0.8970208168029785,1.4475423097610474,0.0,0.0,0.0,131.80770874023438,126.0,-0.0127402767539024,-0.0,3234.57666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8287035822868347,0.2975330948829651,0.2688725888729095,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.8973051905632019,0.3803260326385498,0.3605993092060089,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8275341391563416,0.2961635291576385,0.2081743776798248,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.848888635635376,0.3214923143386841,0.3056316673755646,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8383990526199341,0.3087092936038971,1.394106149673462,291.2724914550781,291.1499938964844,288.75,287.119873046875,291.2753295898437,297.3996276855469,291.2727355957031,1.0,0.5604496002197266,1.0,1.0,0.342665821313858,1.0,-3.0466740131378174,2.1576988697052,0.8889750838279724,1.4691154956817627,0.0,0.0,0.0,127.07189178466795,114.0,3.84435772895813,-0.0,3244.639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8287035822868347,0.2975330948829651,0.2688725888729095,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.8973051905632019,0.3803260326385498,0.3605993092060089,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8275341391563416,0.2961635291576385,0.2081743776798248,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.848888635635376,0.3214923143386841,0.3056316673755646,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8383990526199341,0.3087092936038971,1.394106149673462,291.2724914550781,291.1499938964844,288.75,287.119873046875,291.2753295898437,297.3996276855469,291.2727355957031,1.0,0.5604496002197266,1.0,1.0,0.342665821313858,1.0,-3.0466740131378174,2.1576988697052,0.8889750838279724,1.4691154956817627,0.0,0.0,0.0,127.07189178466795,114.0,3.84435772895813,-0.0,3244.639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8488569259643555,0.2999463379383087,0.2707006931304931,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.9238595962524414,0.3845577239990234,0.3642223179340362,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8476186990737915,0.2985728979110718,0.2095890641212463,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8705573081970215,0.3241678774356842,0.3077974617481231,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8582702279090881,0.3101580440998077,1.3989145755767822,291.277587890625,291.1499938964844,288.81353759765625,287.15185546875,291.2815856933594,297.3968505859375,291.27789306640625,1.0,0.5578321814537048,1.0,1.0,0.3378511071205139,1.0,-3.0633130073547363,2.183003187179565,0.8803099393844604,1.490642547607422,0.0,0.0,0.0,119.15872192382812,102.0,6.369319915771484,-0.0,3228.835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
