time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962920,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8488569259643555,0.2999463379383087,0.2707006931304931,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.9238595962524414,0.3845577239990234,0.3642223179340362,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8476186990737915,0.2985728979110718,0.2095890641212463,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8705573081970215,0.3241678774356842,0.3077974617481231,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8582702279090881,0.3101580440998077,1.3989145755767822,291.277587890625,291.1499938964844,288.81353759765625,287.15185546875,291.2815856933594,297.3968505859375,291.27789306640625,1.0,0.5578321814537048,1.0,1.0,0.3378511071205139,1.0,-3.0633130073547363,2.183003187179565,0.8803099393844604,1.490642547607422,0.0,0.0,0.0,119.15872192382812,102.0,6.369319915771484,-0.0,3228.835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8792508840560913,0.3023808300495147,0.272481769323349,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.9624823331832886,0.3888427019119262,0.3678249716758728,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8779177069664001,0.3010309040546417,0.2109857946634292,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.9027881622314452,0.3268883824348449,0.3099350035190582,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8885195851325989,0.3116435706615448,1.4035522937774658,291.2845764160156,291.1499938964844,288.87890625,287.18072509765625,291.28985595703125,297.39483642578125,291.2849426269531,1.0,0.5541427731513977,1.0,1.0,0.3330363929271698,1.0,-3.079610109329224,2.208236694335937,0.8713732361793518,1.5121744871139526,0.0,0.0,0.0,109.4342269897461,90.0,9.035231590270996,-0.0,3198.324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8792508840560913,0.3023808300495147,0.272481769323349,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.9624823331832886,0.3888427019119262,0.3678249716758728,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8779177069664001,0.3010309040546417,0.2109857946634292,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.9027881622314452,0.3268883824348449,0.3099350035190582,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8885195851325989,0.3116435706615448,1.4035522937774658,291.2845764160156,291.1499938964844,288.87890625,287.18072509765625,291.28985595703125,297.39483642578125,291.2849426269531,1.0,0.5541427731513977,1.0,1.0,0.3330363929271698,1.0,-3.079610109329224,2.208236694335937,0.8713732361793518,1.5121744871139526,0.0,0.0,0.0,109.4342269897461,90.0,9.035231590270996,-0.0,3198.324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.8995432257652283,0.3036046326160431,0.2733626961708069,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2887878417969,0.9834718704223632,0.391004204750061,0.3696276843547821,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.8981869220733643,0.3022770285606384,0.2116839736700058,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.9256606698036194,0.3282647132873535,0.3110024333000183,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.9087940454483032,0.3123994171619415,1.4058518409729004,291.288818359375,291.1499938964844,288.9122619628906,287.1940612792969,291.2947692871094,297.3940734863281,291.28924560546875,1.0,0.5520589351654053,1.0,1.0,0.3306290507316589,1.0,-3.087723731994629,2.2208845615386963,0.8668391704559326,1.5229792594909668,0.0,0.0,0.0,104.15201568603516,90.0,10.408287048339844,-0.0,3179.68017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9230364561080932,0.3048233687877655,0.2742617130279541,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928771972656,0.9990000128746032,0.393198549747467,0.3686689436435699,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.921499490737915,0.3035253286361694,0.2124011218547821,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9508526921272278,0.3296427428722381,0.3120950162410736,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9329899549484252,0.3131550252437591,1.4082618951797483,291.2929077148437,291.1499938964844,288.946044921875,287.2066955566406,291.29754638671875,297.3934020996094,291.293212890625,1.0,0.5497233867645264,1.0,1.0,0.327903687953949,1.0,-3.093017101287842,2.232541561126709,0.8604755401611328,1.533738374710083,0.0,0.0,0.0,99.1979751586914,93.0,10.249637603759766,-0.0,3155.81982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9393645524978638,0.3071915507316589,0.2762952744960785,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.9990000128746032,0.3987145721912384,0.3550049662590027,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9379205703735352,0.305981695652008,0.2140370011329651,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.966237246990204,0.3323599696159363,0.3145535886287689,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.948097050189972,0.3146282136440277,1.4143683910369873,291.29833984375,291.1499938964844,289.0147705078125,287.2298889160156,291.3027038574219,297.3959045410156,291.298583984375,1.0,0.5481196045875549,1.0,1.0,0.3224529027938843,1.0,-3.091022491455078,2.2477362155914307,0.8432862758636475,1.5491843223571775,0.0,0.0,0.0,96.47084045410156,96.0,8.578356742858887,-0.0,3130.533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9393645524978638,0.3071915507316589,0.2762952744960785,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.9990000128746032,0.3987145721912384,0.3550049662590027,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9379205703735352,0.305981695652008,0.2140370011329651,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.966237246990204,0.3323599696159363,0.3145535886287689,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.948097050189972,0.3146282136440277,1.4143683910369873,291.29833984375,291.1499938964844,289.0147705078125,287.2298889160156,291.3027038574219,297.3959045410156,291.298583984375,1.0,0.5481196045875549,1.0,1.0,0.3224529027938843,1.0,-3.091022491455078,2.2477362155914307,0.8432862758636475,1.5491843223571775,0.0,0.0,0.0,96.47084045410156,96.0,8.578356742858887,-0.0,3130.533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9493624567985536,0.3095387518405914,0.278346449136734,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9990000128746032,0.405077576637268,0.3477349877357483,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9480966925621032,0.3084553480148315,0.2157138884067535,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9752241969108582,0.3350962698459625,0.3170695304870605,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9568427205085754,0.3161329329013824,1.420793533325195,291.3060607910156,291.1499938964844,289.08502197265625,287.2505187988281,291.3118896484375,297.402099609375,291.30645751953125,1.0,0.5484808683395386,1.0,1.0,0.3170021474361419,1.0,-3.097505569458008,2.268651247024536,0.8288542032241821,1.5685036182403564,0.0,0.0,0.0,95.37256622314452,114.0,10.60061740875244,-0.0,3139.099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9493624567985536,0.3095387518405914,0.278346449136734,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9990000128746032,0.405077576637268,0.3477349877357483,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9480966925621032,0.3084553480148315,0.2157138884067535,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9752241969108582,0.3350962698459625,0.3170695304870605,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9568427205085754,0.3161329329013824,1.420793533325195,291.3060607910156,291.1499938964844,289.08502197265625,287.2505187988281,291.3118896484375,297.402099609375,291.30645751953125,1.0,0.5484808683395386,1.0,1.0,0.3170021474361419,1.0,-3.097505569458008,2.268651247024536,0.8288542032241821,1.5685036182403564,0.0,0.0,0.0,95.37256622314452,114.0,10.60061740875244,-0.0,3139.099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9390006065368652,0.3119055032730102,0.2805469334125519,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.9990000128746032,0.4108839333057403,0.3608323335647583,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9378910660743712,0.3109867870807647,0.2175325900316238,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9662994146347046,0.3378922045230865,0.3197784721851349,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9457743763923644,0.3177023530006408,1.4281749725341797,291.3137512207031,291.141845703125,289.1565856933594,287.268798828125,291.32061767578125,297.4064025878906,291.31427001953125,1.0,0.5559125542640686,1.0,1.0,0.3108368813991546,1.0,-3.130177021026612,2.3095779418945312,0.8205990195274353,1.6015982627868652,0.0,0.0,0.0,99.1796417236328,132.0,11.194486618041992,-0.0,3253.4892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9390006065368652,0.3119055032730102,0.2805469334125519,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.9990000128746032,0.4108839333057403,0.3608323335647583,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9378910660743712,0.3109867870807647,0.2175325900316238,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9662994146347046,0.3378922045230865,0.3197784721851349,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9457743763923644,0.3177023530006408,1.4281749725341797,291.3137512207031,291.141845703125,289.1565856933594,287.268798828125,291.32061767578125,297.4064025878906,291.31427001953125,1.0,0.5559125542640686,1.0,1.0,0.3108368813991546,1.0,-3.130177021026612,2.3095779418945312,0.8205990195274353,1.6015982627868652,0.0,0.0,0.0,99.1796417236328,132.0,11.194486618041992,-0.0,3253.4892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9145298600196838,0.3142395615577698,0.2828528583049774,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.9990000128746032,0.4146111607551574,0.3894519507884979,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9136877059936525,0.3135267794132232,0.2194622308015823,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.943196713924408,0.3407004773616791,0.3226407170295715,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9202849268913268,0.3192559480667114,1.4362034797668457,291.32342529296875,291.0515441894531,289.2294006347656,287.2848815917969,291.3316650390625,297.4017028808594,291.3240661621094,1.0,0.5681958198547363,1.0,1.0,0.3046715855598449,1.0,-3.182693719863892,2.36442232131958,0.8182713985443115,1.6444216966629028,0.0,0.0,0.0,107.11192321777344,150.0,13.246285438537598,-0.0,3456.110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9145298600196838,0.3142395615577698,0.2828528583049774,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.9990000128746032,0.4146111607551574,0.3894519507884979,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9136877059936525,0.3135267794132232,0.2194622308015823,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.943196713924408,0.3407004773616791,0.3226407170295715,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9202849268913268,0.3192559480667114,1.4362034797668457,291.32342529296875,291.0515441894531,289.2294006347656,287.2848815917969,291.3316650390625,297.4017028808594,291.3240661621094,1.0,0.5681958198547363,1.0,1.0,0.3046715855598449,1.0,-3.182693719863892,2.36442232131958,0.8182713985443115,1.6444216966629028,0.0,0.0,0.0,107.11192321777344,150.0,13.246285438537598,-0.0,3456.110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.8900802135467529,0.3153371810913086,0.2841330468654632,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291015625,0.9816229343414308,0.415889710187912,0.3936419188976288,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.8894495964050293,0.3147414624691009,0.2205360233783722,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.9157598614692688,0.3420507311820984,0.3242207765579223,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.8946939706802368,0.3199580609798431,1.440842866897583,291.3291320800781,291.0058898925781,289.2662353515625,287.29217529296875,291.3356628417969,297.3958740234375,291.3295593261719,1.0,0.5747610926628113,1.0,1.0,0.3015889227390289,1.0,-3.1976304054260254,2.3841497898101807,0.8134806752204895,1.6614164113998413,0.0,0.0,0.0,114.94104766845705,150.0,13.477577209472656,-0.0,3558.81494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8687109351158142,0.316388726234436,0.28538578748703,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3261108398437,0.9591460824012756,0.417427659034729,0.395281046628952,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8682240843772888,0.3159219622611999,0.2215954065322876,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3262023925781,0.8928796648979187,0.3433685004711151,0.3257825672626495,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8727418184280396,0.3206160068511963,1.445333480834961,291.3260498046875,290.9598999023437,289.3033142089844,287.29901123046875,291.3219299316406,297.3913269042969,291.3254089355469,1.0,0.5813679099082947,1.0,1.0,0.2960015833377838,1.0,-3.2101714611053467,2.409718513488769,0.8004528284072876,1.683964490890503,0.0,0.0,0.0,123.30132293701172,168.0,0.0295033175498247,-0.0,3658.86767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8351601362228394,0.3182795941829681,0.2877555191516876,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043518066406,0.916343629360199,0.4208746254444122,0.3990653753280639,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8349649310112,0.3181233704090118,0.22364242374897,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.8572392463684082,0.3458523154258728,0.3288159966468811,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8381295800209045,0.3217626214027405,1.453784465789795,291.3042907714844,290.8670349121094,289.3782043457031,287.3113708496094,291.29302978515625,297.38385009765625,291.3034973144531,1.0,0.5946457386016846,1.0,1.0,0.2848269045352936,1.0,-3.2338435649871826,2.4610812664031982,0.7727623581886292,1.7299376726150513,0.0,0.0,0.0,140.8389892578125,171.0,-21.48407936096192,-0.0,3864.77001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8351601362228394,0.3182795941829681,0.2877555191516876,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043518066406,0.916343629360199,0.4208746254444122,0.3990653753280639,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8349649310112,0.3181233704090118,0.22364242374897,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.8572392463684082,0.3458523154258728,0.3288159966468811,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8381295800209045,0.3217626214027405,1.453784465789795,291.3042907714844,290.8670349121094,289.3782043457031,287.3113708496094,291.29302978515625,297.38385009765625,291.3034973144531,1.0,0.5946457386016846,1.0,1.0,0.2848269045352936,1.0,-3.2338435649871826,2.4610812664031982,0.7727623581886292,1.7299376726150513,0.0,0.0,0.0,140.8389892578125,171.0,-21.48407936096192,-0.0,3864.77001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8190696239471436,0.3199465870857239,0.2896876335144043,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2805480957031,0.896914005279541,0.4244943559169769,0.4028578996658325,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8191545009613037,0.3201478123664856,0.2253869026899337,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.840553879737854,0.348161518573761,0.331444650888443,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8213998675346375,0.32271608710289,1.4602279663085938,291.2804870605469,290.77313232421875,289.45391845703125,287.3221740722656,291.26666259765625,297.3771057128906,291.2796630859375,1.0,0.603496253490448,1.0,1.0,0.2736522555351257,1.0,-3.253739595413208,2.5100290775299072,0.7437106370925903,1.7743912935256958,0.0,0.0,0.0,152.40499877929688,159.0,-29.736703872680664,-0.0,4014.972900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8190696239471436,0.3199465870857239,0.2896876335144043,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2805480957031,0.896914005279541,0.4244943559169769,0.4028578996658325,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8191545009613037,0.3201478123664856,0.2253869026899337,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.840553879737854,0.348161518573761,0.331444650888443,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8213998675346375,0.32271608710289,1.4602279663085938,291.2804870605469,290.77313232421875,289.45391845703125,287.3221740722656,291.26666259765625,297.3771057128906,291.2796630859375,1.0,0.603496253490448,1.0,1.0,0.2736522555351257,1.0,-3.253739595413208,2.5100290775299072,0.7437106370925903,1.7743912935256958,0.0,0.0,0.0,152.40499877929688,159.0,-29.736703872680664,-0.0,4014.972900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8192476630210876,0.3213754892349243,0.2910596430301666,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207336425781,0.8982682824134827,0.4280549585819244,0.4062658846378326,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8196390271186829,0.3219815790653229,0.226724311709404,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.8411405682563782,0.3502792119979858,0.3335208594799042,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8210241198539734,0.3234657347202301,1.4639853239059448,291.2205505371094,290.6783447265625,289.5303649902344,287.3316345214844,291.1817321777344,297.36993408203125,291.2178039550781,1.0,0.6057217717170715,1.0,1.0,0.2539475262165069,1.0,-3.2681193351745605,2.58082127571106,0.6872981786727905,1.841860294342041,0.0,0.0,0.0,153.7382049560547,147.0,-74.07135009765625,-0.0,4068.97900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8192476630210876,0.3213754892349243,0.2910596430301666,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207336425781,0.8982682824134827,0.4280549585819244,0.4062658846378326,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8196390271186829,0.3219815790653229,0.226724311709404,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.8411405682563782,0.3502792119979858,0.3335208594799042,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8210241198539734,0.3234657347202301,1.4639853239059448,291.2205505371094,290.6783447265625,289.5303649902344,287.3316345214844,291.1817321777344,297.36993408203125,291.2178039550781,1.0,0.6057217717170715,1.0,1.0,0.2539475262165069,1.0,-3.2681193351745605,2.58082127571106,0.6872981786727905,1.841860294342041,0.0,0.0,0.0,153.7382049560547,147.0,-74.07135009765625,-0.0,4068.97900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8275995850563049,0.3224422335624695,0.291907399892807,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.9100134372711182,0.4313456118106842,0.4092274606227875,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.82834792137146,0.3235187828540802,0.2277007848024368,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.8504165410995483,0.3521009385585785,0.3351100981235504,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.828875720500946,0.3239085078239441,1.465389847755432,291.1444702148437,290.5827941894531,289.607421875,287.3399658203125,291.0986328125,297.36083984375,291.1416320800781,1.0,0.6043935418128967,1.0,1.0,0.2342428416013717,1.0,-3.2774808406829834,2.648167371749878,0.6293134689331055,1.906974077224732,0.0,0.0,0.0,149.38658142089844,135.0,-96.56340026855467,-0.0,4062.874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8275995850563049,0.3224422335624695,0.291907399892807,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.9100134372711182,0.4313456118106842,0.4092274606227875,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.82834792137146,0.3235187828540802,0.2277007848024368,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.8504165410995483,0.3521009385585785,0.3351100981235504,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.828875720500946,0.3239085078239441,1.465389847755432,291.1444702148437,290.5827941894531,289.607421875,287.3399658203125,291.0986328125,297.36083984375,291.1416320800781,1.0,0.6043935418128967,1.0,1.0,0.2342428416013717,1.0,-3.2774808406829834,2.648167371749878,0.6293134689331055,1.906974077224732,0.0,0.0,0.0,149.38658142089844,135.0,-96.56340026855467,-0.0,4062.874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.8339065313339233,0.3228759765625,0.2921871244907379,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.9192848801612854,0.4329068958759308,0.4105758368968963,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.8348585963249207,0.3242028057575226,0.2280892133712768,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067199707031,0.8574713468551636,0.3529249727725982,0.3357681334018707,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.8349537253379822,0.3240363001823425,1.4654165506362915,291.1062316894531,290.5348205566406,289.6461181640625,287.34381103515625,291.05938720703125,297.3558654785156,291.1034240722656,1.0,0.6028621196746826,1.0,1.0,0.2243904918432235,1.0,-3.2807319164276123,2.680356740951538,0.6003749966621399,1.9383589029312127,0.0,0.0,0.0,145.9457550048828,135.0,-100.9518585205078,-0.0,4045.396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.8415822386741638,0.3232544064521789,0.2923952937126159,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648498535156,0.9306499361991882,0.4344181418418884,0.4118552803993225,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.8427621126174927,0.3248396217823028,0.2284276783466339,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06524658203125,0.8660872578620911,0.3536999225616455,0.3363567590713501,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.8424047827720642,0.3241104483604431,1.4650927782058716,291.0646667480469,290.4866943359375,289.6849060058594,287.3474426269531,291.01202392578125,297.3507080078125,291.0613098144531,1.0,0.6009224057197571,1.0,1.0,0.2129619121551513,1.0,-3.2832484245300293,2.7159769535064697,0.5672715902328491,1.9733177423477173,0.0,0.0,0.0,141.92385864257812,123.0,-109.47415924072266,-0.0,4021.076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.861321210861206,0.3238182067871094,0.2926027774810791,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.97662353515625,0.9578362703323364,0.4372613131999969,0.4142080843448639,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8630492687225342,0.3259502947330475,0.2289624661207199,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.8880555033683777,0.3550829887390136,0.3373376429080963,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8616811037063599,0.3240805864334106,1.463460087776184,290.9764404296875,290.3901672363281,289.76275634765625,287.354248046875,290.9223937988281,297.3397216796875,290.9732360839844,1.0,0.5961228013038635,1.0,1.0,0.1901047378778457,1.0,-3.28619122505188,2.784263610839844,0.5019276738166809,2.040752410888672,0.0,0.0,0.0,132.71363830566406,111.0,-118.02106475830078,-0.0,3956.748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.861321210861206,0.3238182067871094,0.2926027774810791,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.97662353515625,0.9578362703323364,0.4372613131999969,0.4142080843448639,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8630492687225342,0.3259502947330475,0.2289624661207199,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.8880555033683777,0.3550829887390136,0.3373376429080963,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8616811037063599,0.3240805864334106,1.463460087776184,290.9764404296875,290.3901672363281,289.76275634765625,287.354248046875,290.9223937988281,297.3397216796875,290.9732360839844,1.0,0.5961228013038635,1.0,1.0,0.1901047378778457,1.0,-3.28619122505188,2.784263610839844,0.5019276738166809,2.040752410888672,0.0,0.0,0.0,132.71363830566406,111.0,-118.02106475830078,-0.0,3956.748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8883302807807922,0.3242053091526031,0.292597085237503,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.894775390625,0.9874882698059082,0.4399455487728119,0.4163537323474884,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.895263671875,0.8907011151313782,0.3269088566303253,0.2293516546487808,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8951110839844,0.9181724786758424,0.356305867433548,0.3381147682666778,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8881651759147644,0.3238747417926788,1.4607901573181152,290.8946228027344,290.2933959960937,289.8408203125,287.36065673828125,290.8436279296875,297.3285827636719,290.8917236328125,1.0,0.5904704332351685,1.0,1.0,0.1672475636005401,1.0,-3.2869606018066406,2.8475542068481445,0.4394063353538513,2.1036713123321533,0.0,0.0,0.0,122.51211547851562,99.0,-113.98979949951172,-0.0,3877.922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8883302807807922,0.3242053091526031,0.292597085237503,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.894775390625,0.9874882698059082,0.4399455487728119,0.4163537323474884,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.895263671875,0.8907011151313782,0.3269088566303253,0.2293516546487808,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8951110839844,0.9181724786758424,0.356305867433548,0.3381147682666778,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8881651759147644,0.3238747417926788,1.4607901573181152,290.8946228027344,290.2933959960937,289.8408203125,287.36065673828125,290.8436279296875,297.3285827636719,290.8917236328125,1.0,0.5904704332351685,1.0,1.0,0.1672475636005401,1.0,-3.2869606018066406,2.8475542068481445,0.4394063353538513,2.1036713123321533,0.0,0.0,0.0,122.51211547851562,99.0,-113.98979949951172,-0.0,3877.922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744140625,0.913732409477234,0.3243333399295807,0.292526364326477,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7732849121094,0.9990000128746032,0.4428825378417969,0.4037353694438934,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743835449219,0.9170680642127992,0.3276445567607879,0.229707583785057,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.9478339552879332,0.3573021292686462,0.3388406634330749,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.912928342819214,0.3234356939792633,1.4578243494033811,290.7728271484375,290.1965026855469,289.9189453125,287.366943359375,290.67315673828125,297.3179016113281,290.7654113769531,1.0,0.5832675695419312,1.0,1.0,0.1433673501014709,1.0,-3.2694733142852783,2.938441753387451,0.3310315310955047,2.19853949546814,0.0,0.0,0.0,114.25030517578124,87.0,-175.25302124023438,-0.0,3761.796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744140625,0.913732409477234,0.3243333399295807,0.292526364326477,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7732849121094,0.9990000128746032,0.4428825378417969,0.4037353694438934,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743835449219,0.9170680642127992,0.3276445567607879,0.229707583785057,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.9478339552879332,0.3573021292686462,0.3388406634330749,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.912928342819214,0.3234356939792633,1.4578243494033811,290.7728271484375,290.1965026855469,289.9189453125,287.366943359375,290.67315673828125,297.3179016113281,290.7654113769531,1.0,0.5832675695419312,1.0,1.0,0.1433673501014709,1.0,-3.2694733142852783,2.938441753387451,0.3310315310955047,2.19853949546814,0.0,0.0,0.0,114.25030517578124,87.0,-175.25302124023438,-0.0,3761.796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387878417969,0.9381009936332704,0.3235293328762054,0.291843444108963,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5375671386719,0.9990000128746032,0.4473596513271332,0.3762997388839721,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5386962890625,0.9423312544822692,0.3276071846485138,0.2296767979860305,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5381774902344,0.97156423330307,0.3575469255447387,0.33905890583992,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.538818359375,0.9368032217025756,0.3222904801368713,1.4525865316390991,290.5366516113281,290.09967041015625,289.9970397949219,287.3733215332031,290.3898620605469,297.3100280761719,290.52685546875,1.0,0.5735082030296326,1.0,1.0,0.1194871291518211,1.0,-3.2296087741851807,3.058316469192505,0.1712923496961593,2.326876163482666,0.0,0.0,0.0,106.94157409667967,105.0,-290.1216735839844,-0.0,3591.465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387878417969,0.9381009936332704,0.3235293328762054,0.291843444108963,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5375671386719,0.9990000128746032,0.4473596513271332,0.3762997388839721,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5386962890625,0.9423312544822692,0.3276071846485138,0.2296767979860305,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5381774902344,0.97156423330307,0.3575469255447387,0.33905890583992,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.538818359375,0.9368032217025756,0.3222904801368713,1.4525865316390991,290.5366516113281,290.09967041015625,289.9970397949219,287.3733215332031,290.3898620605469,297.3100280761719,290.52685546875,1.0,0.5735082030296326,1.0,1.0,0.1194871291518211,1.0,-3.2296087741851807,3.058316469192505,0.1712923496961593,2.326876163482666,0.0,0.0,0.0,106.94157409667967,105.0,-290.1216735839844,-0.0,3591.465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179992675781,0.9403604865074158,0.3227882981300354,0.2912425696849823,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4169616699219,0.9990000128746032,0.4497703611850738,0.373175710439682,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179077148437,0.9450373649597168,0.3273055553436279,0.2295040637254715,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4174499511719,0.9740525484085084,0.3573906421661377,0.3389615416526794,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179992675781,0.9389398694038392,0.3214589953422546,1.4490845203399658,290.4161376953125,290.05133056640625,290.0360107421875,287.37664794921875,290.2754211425781,297.306396484375,290.40777587890625,1.0,0.5723593831062317,1.0,1.0,0.1075470224022865,1.0,-3.220552921295166,3.11604905128479,0.1045038104057312,2.385854005813598,0.0,0.0,0.0,105.95489501953124,105.0,-304.9334411621094,-0.0,3559.00390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331604003906,0.9355549216270448,0.3219594955444336,0.2905633151531219,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3325500488281,0.9990000128746032,0.4516313374042511,0.3772992193698883,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3330993652344,0.9407675266265868,0.3269211053848266,0.2292846739292144,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33282470703125,0.9704939723014832,0.3571465611457824,0.3387996554374695,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331604003906,0.9340258240699768,0.3205384612083435,1.445304274559021,290.33209228515625,290.0030822753906,290.074951171875,287.3800964355469,290.2275390625,297.3006286621094,290.3274230957031,1.0,0.5729552507400513,1.0,1.0,0.0989515632390976,1.0,-3.219677209854126,3.1522409915924072,0.0674363374710083,2.421917676925659,0.0,0.0,0.0,106.76765441894533,123.0,-261.13287353515625,-0.0,3563.35888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555236816406,0.9149155020713806,0.3206284344196319,0.2894354462623596,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2552490234375,0.9990000128746032,0.4534889757633209,0.3981083631515503,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554931640625,0.9208979606628418,0.326365053653717,0.2289676815271377,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554016113281,0.9525027275085448,0.3568302690982818,0.3386063277721405,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555236816406,0.9131419658660888,0.3188613355159759,1.438399314880371,290.2551574707031,289.9100036621094,290.1499938964844,287.38726806640625,290.20513916015625,297.2845458984375,290.2537841796875,1.0,0.5782468318939209,1.0,1.0,0.0823276937007904,1.0,-3.234404325485229,3.209322929382324,0.0250812042504549,2.4752233028411865,0.0,0.0,0.0,111.73690795898438,123.0,-145.8769989013672,-0.0,3644.57470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
