time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965080,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542724609375,0.9140612483024596,0.3205928206443786,0.2894063889980316,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2540283203125,0.9990000128746032,0.4535112977027893,0.3990495800971985,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542419433594,0.9200488924980164,0.3263535797595978,0.2289626598358154,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.254150390625,0.9516828060150146,0.3568263351917267,0.3386068940162658,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542724609375,0.91228187084198,0.318809449672699,1.4381914138793943,290.2539367675781,289.9068298339844,290.1525573730469,287.38751220703125,290.20562744140625,297.28387451171875,290.2526550292969,1.0,0.578510582447052,1.0,1.0,0.0817606523633003,1.0,-3.2352449893951416,3.2110836505889893,0.0241612512618303,2.4767825603485107,0.0,0.0,0.0,111.97412109375,126.0,-142.0665740966797,-0.0,3648.8486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8985509276390076,0.3198077976703644,0.2887137830257416,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.9990000128746032,0.4537788927555084,0.4175974726676941,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.9045215845108032,0.3262360394001007,0.2289107590913772,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.9356465935707092,0.3569210469722748,0.3387435972690582,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.896420419216156,0.3174080848693847,1.4322572946548462,290.2489929199219,289.8111267089844,290.229736328125,287.3959045410156,290.24371337890625,297.263916015625,290.2498474121094,1.0,0.5830022692680359,1.0,1.0,0.0645697340369224,1.0,-3.249696731567383,3.242805004119873,0.0068916636519134,2.5053534507751465,0.0,0.0,0.0,116.67401123046876,129.0,-39.55959701538086,-0.0,3727.56201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8985509276390076,0.3198077976703644,0.2887137830257416,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.9990000128746032,0.4537788927555084,0.4175974726676941,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.9045215845108032,0.3262360394001007,0.2289107590913772,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.9356465935707092,0.3569210469722748,0.3387435972690582,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.896420419216156,0.3174080848693847,1.4322572946548462,290.2489929199219,289.8111267089844,290.229736328125,287.3959045410156,290.24371337890625,297.263916015625,290.2498474121094,1.0,0.5830022692680359,1.0,1.0,0.0645697340369224,1.0,-3.249696731567383,3.242805004119873,0.0068916636519134,2.5053534507751465,0.0,0.0,0.0,116.67401123046876,129.0,-39.55959701538086,-0.0,3727.56201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872314453125,0.886419415473938,0.3196574449539184,0.2885820269584656,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2876281738281,0.9977371096611024,0.4541006684303283,0.4301346242427826,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872619628906,0.8928265571594238,0.3266535103321075,0.2292179018259048,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.287353515625,0.9221426844596864,0.3575321435928345,0.3393444418907165,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.8836169838905334,0.3164694011211395,1.428235411643982,290.2876892089844,289.7160949707031,290.3063659667969,287.4055480957031,290.3091125488281,297.249267578125,290.2896728515625,1.0,0.5869629383087158,1.0,1.0,0.0491565726697444,1.0,-3.2610023021698,3.259150266647339,0.0018520241137593,2.5193288326263428,0.0,0.0,0.0,120.97857666015624,132.0,29.799880981445312,-0.0,3794.359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872314453125,0.886419415473938,0.3196574449539184,0.2885820269584656,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2876281738281,0.9977371096611024,0.4541006684303283,0.4301346242427826,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872619628906,0.8928265571594238,0.3266535103321075,0.2292179018259048,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.287353515625,0.9221426844596864,0.3575321435928345,0.3393444418907165,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.8836169838905334,0.3164694011211395,1.428235411643982,290.2876892089844,289.7160949707031,290.3063659667969,287.4055480957031,290.3091125488281,297.249267578125,290.2896728515625,1.0,0.5869629383087158,1.0,1.0,0.0491565726697444,1.0,-3.2610023021698,3.259150266647339,0.0018520241137593,2.5193288326263428,0.0,0.0,0.0,120.97857666015624,132.0,29.799880981445312,-0.0,3794.359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8733649253845215,0.3199977874755859,0.2889580130577087,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.346435546875,0.9869920611381532,0.4556770324707031,0.4314327836036682,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.34600830078125,0.8800753355026245,0.3275150060653686,0.2298781871795654,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461303710937,0.9076777696609496,0.3585830926895141,0.3404163718223572,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8698821663856506,0.3159648776054382,1.4263696670532229,290.3465270996094,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.2439270019531,290.3489685058594,1.0,0.5899124145507812,1.0,1.0,0.0337434075772762,1.0,-3.262733459472656,3.2623136043548584,0.000420044088969,2.522047281265259,0.0,0.0,0.0,125.79459381103516,135.0,68.10545349121094,-0.0,3837.867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8733649253845215,0.3199977874755859,0.2889580130577087,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.346435546875,0.9869920611381532,0.4556770324707031,0.4314327836036682,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.34600830078125,0.8800753355026245,0.3275150060653686,0.2298781871795654,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461303710937,0.9076777696609496,0.3585830926895141,0.3404163718223572,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8698821663856506,0.3159648776054382,1.4263696670532229,290.3465270996094,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.2439270019531,290.3489685058594,1.0,0.5899124145507812,1.0,1.0,0.0337434075772762,1.0,-3.262733459472656,3.2623136043548584,0.000420044088969,2.522047281265259,0.0,0.0,0.0,125.79459381103516,135.0,68.10545349121094,-0.0,3837.867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3790588378906,0.8692105412483215,0.3203237652778625,0.289269208908081,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.37957763671875,0.983472466468811,0.4569191634654999,0.4325429499149322,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37908935546875,0.87607342004776,0.328097403049469,0.2302986979484558,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3792419433594,0.90339595079422,0.3592607975006103,0.3410747349262237,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3790283203125,0.8653926253318787,0.3158745467662811,1.4260486364364624,290.3796691894531,289.5752258300781,290.41998291015625,287.4230041503906,290.4190979003906,297.24444580078125,290.3822326660156,1.0,0.5913034081459045,1.0,1.0,0.0260368231683969,1.0,-3.2653515338897705,3.26516342163086,0.0001881313655758,2.5242795944213867,0.0,0.0,0.0,127.61615753173828,135.0,79.40657806396484,-0.0,3860.034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.41357421875,0.8659530282020569,0.3207306265830993,0.2896499335765838,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4140930175781,0.9807490706443788,0.4583494067192077,0.433853417634964,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4136047363281,0.8729738593101501,0.3287625908851623,0.2307735085487365,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41375732421875,0.900170624256134,0.3600220680236816,0.3418071568012237,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4135437011719,0.8618103861808777,0.3158762454986572,1.4261151552200315,290.4141845703125,289.5287475585937,290.4574584960937,287.4297790527344,290.4563903808594,297.24627685546875,290.4168395996094,1.0,0.5926993489265442,1.0,1.0,0.0208294596523046,1.0,-3.2689149379730225,3.2688097953796387,0.0001050275823217,2.5271003246307373,0.0,0.0,0.0,129.21548461914062,138.0,87.27001190185547,-0.0,3883.24462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.861076295375824,0.3217383623123169,0.2905833125114441,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853210449219,0.9768348932266236,0.4615991711616516,0.4368807971477508,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.8684316873550415,0.3303004503250122,0.231864333152771,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.8954200148582458,0.3617552816867828,0.3434657156467438,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847412109375,0.8563246726989746,0.3161143958568573,1.4272794723510742,290.4853820800781,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2523803710937,290.4881286621094,1.0,0.5955957770347595,1.0,1.0,0.0104147298261523,1.0,-3.278380870819092,3.278348684310913,3.205422763130628e-05,2.5344696044921875,0.0,0.0,0.0,132.03567504882812,141.0,95.94658660888672,-0.0,3933.714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.861076295375824,0.3217383623123169,0.2905833125114441,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853210449219,0.9768348932266236,0.4615991711616516,0.4368807971477508,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.8684316873550415,0.3303004503250122,0.231864333152771,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.8954200148582458,0.3617552816867828,0.3434657156467438,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847412109375,0.8563246726989746,0.3161143958568573,1.4272794723510742,290.4853820800781,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2523803710937,290.4881286621094,1.0,0.5955957770347595,1.0,1.0,0.0104147298261523,1.0,-3.278380870819092,3.278348684310913,3.205422763130628e-05,2.5344696044921875,0.0,0.0,0.0,132.03567504882812,141.0,95.94658660888672,-0.0,3933.714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.8573921918869019,0.3229449093341827,0.2916961014270782,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575561523437,0.9740638136863708,0.465194970369339,0.4402622878551483,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570373535156,0.8651041388511658,0.332060843706131,0.2331101596355438,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.55718994140625,0.8919133543968201,0.363712340593338,0.3453364670276642,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55694580078125,0.8520875573158264,0.3166024088859558,1.4295765161514282,290.5576171875,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2603454589844,290.56036376953125,1.0,0.598696231842041,1.0,1.0,0.0,1.0,-3.290292978286743,3.2902839183807373,9.12800260266522e-06,2.543691873550415,0.0,0.0,0.0,134.63790893554688,144.0,99.2926254272461,-0.0,3990.022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.8573921918869019,0.3229449093341827,0.2916961014270782,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575561523437,0.9740638136863708,0.465194970369339,0.4402622878551483,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570373535156,0.8651041388511658,0.332060843706131,0.2331101596355438,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.55718994140625,0.8919133543968201,0.363712340593338,0.3453364670276642,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55694580078125,0.8520875573158264,0.3166024088859558,1.4295765161514282,290.5576171875,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2603454589844,290.56036376953125,1.0,0.598696231842041,1.0,1.0,0.0,1.0,-3.290292978286743,3.2902839183807373,9.12800260266522e-06,2.543691873550415,0.0,0.0,0.0,134.63790893554688,144.0,99.2926254272461,-0.0,3990.022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.854327917098999,0.3243111073970794,0.2929535508155823,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296081542969,0.9718775153160096,0.4690284729003906,0.443881630897522,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62908935546875,0.8624129295349121,0.3340052664279938,0.23448546230793,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292419433594,0.8890497088432312,0.3658457100391388,0.3473773598670959,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289978027344,0.8485146760940552,0.3172846138477325,1.4327709674835205,290.6296691894531,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.26922607421875,290.63238525390625,1.0,0.6020177006721497,1.0,1.0,0.0,1.0,-3.304105520248413,3.3040966987609863,8.783449629845563e-06,2.5543673038482666,0.0,0.0,0.0,137.1908416748047,147.0,99.99578094482422,-0.0,4052.048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.854327917098999,0.3243111073970794,0.2929535508155823,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296081542969,0.9718775153160096,0.4690284729003906,0.443881630897522,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62908935546875,0.8624129295349121,0.3340052664279938,0.23448546230793,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292419433594,0.8890497088432312,0.3658457100391388,0.3473773598670959,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289978027344,0.8485146760940552,0.3172846138477325,1.4327709674835205,290.6296691894531,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.26922607421875,290.63238525390625,1.0,0.6020177006721497,1.0,1.0,0.0,1.0,-3.304105520248413,3.3040966987609863,8.783449629845563e-06,2.5543673038482666,0.0,0.0,0.0,137.1908416748047,147.0,99.99578094482422,-0.0,4052.048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8516346216201782,0.3258090913295746,0.2943332493305206,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.9700261354446412,0.473046064376831,0.4476818144321441,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.8601066470146179,0.3361082971096039,0.2359736710786819,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70050048828125,0.8865650296211243,0.3681246936321258,0.3495595753192901,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.845346212387085,0.3181243538856506,1.4366962909698486,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.278564453125,290.7035827636719,1.0,0.6055494546890259,1.0,1.0,0.0,1.0,-3.319467544555664,3.3194587230682373,8.865251402312424e-06,2.566243886947632,0.0,0.0,0.0,139.763916015625,150.0,99.34107208251952,-0.0,4119.44921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8516346216201782,0.3258090913295746,0.2943332493305206,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.9700261354446412,0.473046064376831,0.4476818144321441,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.8601066470146179,0.3361082971096039,0.2359736710786819,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70050048828125,0.8865650296211243,0.3681246936321258,0.3495595753192901,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.845346212387085,0.3181243538856506,1.4366962909698486,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.278564453125,290.7035827636719,1.0,0.6055494546890259,1.0,1.0,0.0,1.0,-3.319467544555664,3.3194587230682373,8.865251402312424e-06,2.566243886947632,0.0,0.0,0.0,139.763916015625,150.0,99.34107208251952,-0.0,4119.44921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355041503906,0.8503882884979248,0.3265995979309082,0.2950617671012878,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.736083984375,0.969189465045929,0.4751140177249908,0.4496393203735351,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355651855469,0.8590598702430725,0.3372129499912262,0.2367556393146515,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357177734375,0.8854255080223083,0.3693118691444397,0.3506968915462494,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7354736328125,0.8438739776611328,0.3185951113700866,1.438894748687744,290.7361145019531,289.1261901855469,290.7821044921875,287.5201721191406,290.7809753417969,297.2833251953125,290.73876953125,1.0,0.6073874235153198,1.0,1.0,0.0,1.0,-3.327648878097534,3.3276400566101074,8.90900719241472e-06,2.5725698471069336,0.0,0.0,0.0,141.06629943847656,150.0,98.7159194946289,-0.0,4155.0302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704162597656,0.8491982817649841,0.3274154961109161,0.2958133518695831,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709655761719,0.968402862548828,0.4772176146507263,0.4516312181949615,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704772949219,0.8580734133720398,0.3383502662181854,0.2375608682632446,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7705993652344,0.8843438029289246,0.3705278635025024,0.3518621325492859,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7703552246094,0.8424649834632874,0.3190961480140686,1.4412333965301514,290.77099609375,289.0835266113281,290.8164978027344,287.53424072265625,290.8153686523437,297.2880859375,290.77362060546875,1.0,0.609269380569458,1.0,1.0,0.0,1.0,-3.336129903793335,3.336120843887329,8.95447919901926e-06,2.579127311706543,0.0,0.0,0.0,142.38046264648438,153.0,97.95758819580078,-0.0,4191.79296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80908203125,0.8479273319244385,0.3283582329750061,0.2966812551021576,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8096008300781,0.9675766229629515,0.4796132147312164,0.4539000689983368,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80914306640625,0.8570343255996704,0.3396605253219604,0.2384885549545288,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80926513671875,0.883195161819458,0.3719216287136078,0.3531978726387024,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8090209960937,0.8409552574157715,0.3196903169155121,1.444005012512207,290.8096618652344,289.0363464355469,290.85455322265625,287.5511474609375,290.8534545898437,297.2934265136719,290.812255859375,1.0,0.6114253997802734,1.0,1.0,0.0,1.0,-3.345956563949585,3.345947742462158,9.00731174624525e-06,2.5867254734039307,0.0,0.0,0.0,143.8660125732422,153.0,96.98346710205078,-0.0,4234.30419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.839111328125,0.846972644329071,0.329119473695755,0.2973817884922027,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83966064453125,0.9669665098190308,0.4815230369567871,0.4557091295719147,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.83917236328125,0.8562639951705933,0.340715616941452,0.2392355948686599,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8393249511719,0.8823368549346924,0.3730388283729553,0.3542686402797699,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8390808105469,0.8398165702819824,0.3201797902584076,1.446286678314209,290.8396911621094,288.99969482421875,290.88409423828125,287.5653076171875,290.88299560546875,297.2975769042969,290.8422546386719,1.0,0.6131525635719299,1.0,1.0,0.0,1.0,-3.353904485702514,3.353895664215088,9.05015622265637e-06,2.592870712280273,0.0,0.0,0.0,145.042724609375,156.0,96.14444732666016,-0.0,4268.65380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8449405431747437,0.330915242433548,0.2990331947803497,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067687988281,0.965705156326294,0.4859509170055389,0.4599036872386932,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8546578884124756,0.3431949019432068,0.2409907430410385,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.880524754524231,0.3756474256515503,0.356768786907196,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.8373755216598511,0.3213623464107513,1.451793909072876,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3070068359375,290.9093017578125,1.0,0.6171802878379822,1.0,1.0,0.0,1.0,-3.3726751804351807,3.372666120529175,9.151742233370896e-06,2.607382774353028,0.0,0.0,0.0,147.7461700439453,159.0,94.0380859375,-0.0,4349.75390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8449405431747437,0.330915242433548,0.2990331947803497,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067687988281,0.965705156326294,0.4859509170055389,0.4599036872386932,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8546578884124756,0.3431949019432068,0.2409907430410385,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.880524754524231,0.3756474256515503,0.356768786907196,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.8373755216598511,0.3213623464107513,1.451793909072876,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3070068359375,290.9093017578125,1.0,0.6171802878379822,1.0,1.0,0.0,1.0,-3.3726751804351807,3.372666120529175,9.151742233370896e-06,2.607382774353028,0.0,0.0,0.0,147.7461700439453,159.0,94.0380859375,-0.0,4349.75390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8366085886955261,0.3305762708187103,0.299321174621582,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.97265625,0.9569347500801086,0.488222062587738,0.4626697897911072,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8465442657470703,0.3434728682041168,0.2416647225618362,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.871756374835968,0.3760085999965668,0.357774019241333,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.8286381959915161,0.3201985955238342,1.4499261379241943,290.9726867675781,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.2948913574219,290.9750366210937,1.0,0.620284378528595,1.0,1.0,0.0,1.0,-3.3761439323425293,3.3761346340179443,9.171246347250415e-06,2.610319137573242,0.0,0.0,0.0,152.75125122070312,162.0,91.93318939208984,-0.0,4401.9013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8366085886955261,0.3305762708187103,0.299321174621582,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.97265625,0.9569347500801086,0.488222062587738,0.4626697897911072,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8465442657470703,0.3434728682041168,0.2416647225618362,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.871756374835968,0.3760085999965668,0.357774019241333,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.8286381959915161,0.3201985955238342,1.4499261379241943,290.9726867675781,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.2948913574219,290.9750366210937,1.0,0.620284378528595,1.0,1.0,0.0,1.0,-3.3761439323425293,3.3761346340179443,9.171246347250415e-06,2.610319137573242,0.0,0.0,0.0,152.75125122070312,162.0,91.93318939208984,-0.0,4401.9013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8310669660568237,0.331205666065216,0.299834132194519,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.951172411441803,0.4913780093193054,0.4655936062335968,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8412250280380249,0.3446173965930938,0.2424336075782776,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8659350872039795,0.3771906495094299,0.3588572144508362,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8223766684532166,0.3197715878486633,1.447938084602356,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2928466796875,291.038818359375,1.0,0.6228824257850647,1.0,1.0,0.0,1.0,-3.380106210708618,3.3800971508026123,9.192483958031517e-06,2.613267660140991,0.0,0.0,0.0,156.55690002441406,165.0,89.66690826416016,-0.0,4445.88037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8310669660568237,0.331205666065216,0.299834132194519,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.951172411441803,0.4913780093193054,0.4655936062335968,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8412250280380249,0.3446173965930938,0.2424336075782776,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8659350872039795,0.3771906495094299,0.3588572144508362,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8223766684532166,0.3197715878486633,1.447938084602356,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2928466796875,291.038818359375,1.0,0.6228824257850647,1.0,1.0,0.0,1.0,-3.380106210708618,3.3800971508026123,9.192483958031517e-06,2.613267660140991,0.0,0.0,0.0,156.55690002441406,165.0,89.66690826416016,-0.0,4445.88037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.8294317722320557,0.3317371904850006,0.3003019690513611,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.9496631622314452,0.4931675791740417,0.4672632217407226,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674133300781,0.8397210240364075,0.3454036712646484,0.2429726719856262,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.8642566800117493,0.3779891729354858,0.3595996797084808,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.8203359246253967,0.3197644054889679,1.4478614330291748,291.06787109375,288.7218322753906,291.1081848144531,287.7016296386719,291.107177734375,297.2940673828125,291.0701599121094,1.0,0.624220609664917,1.0,1.0,0.0,1.0,-3.3841233253479004,3.3841140270233154,9.214228157361504e-06,2.616328716278076,0.0,0.0,0.0,158.02049255371094,165.0,88.62773895263672,-0.0,4470.7998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8281840682029724,0.3323556780815124,0.3008565008640289,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.9486379027366638,0.495053768157959,0.4690291881561279,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.8386189937591553,0.3462889790534973,0.243584856390953,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985717773437,0.8630062937736511,0.3788841068744659,0.3604382574558258,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.8186850547790527,0.3198595941066742,1.4482600688934326,291.0989074707031,288.6839599609375,291.1387634277344,287.7234191894531,291.13775634765625,297.2961730957031,291.1011962890625,1.0,0.6256189942359924,1.0,1.0,0.0,1.0,-3.38913631439209,3.389127016067505,9.241447514796164e-06,2.620166540145874,0.0,0.0,0.0,159.3494415283203,168.0,87.609619140625,-0.0,4497.86279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.826321005821228,0.3337741792201996,0.3021422922611236,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.947383463382721,0.4990413784980774,0.4727763235569,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8370864391326904,0.3482818007469177,0.2449738085269928,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8612146973609924,0.3808874785900116,0.3623302578926086,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8160490989685059,0.3202844858169555,1.450168251991272,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3020935058594,291.162109375,1.0,0.6286225914955139,1.0,1.0,0.0,1.0,-3.4014272689819336,3.4014179706573486,9.308432709076442e-06,2.629606246948242,0.0,0.0,0.0,161.83787536621094,171.0,85.56987762451172,-0.0,4558.14404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.826321005821228,0.3337741792201996,0.3021422922611236,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.947383463382721,0.4990413784980774,0.4727763235569,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8370864391326904,0.3482818007469177,0.2449738085269928,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8612146973609924,0.3808874785900116,0.3623302578926086,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8160490989685059,0.3202844858169555,1.450168251991272,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3020935058594,291.162109375,1.0,0.6286225914955139,1.0,1.0,0.0,1.0,-3.4014272689819336,3.4014179706573486,9.308432709076442e-06,2.629606246948242,0.0,0.0,0.0,161.83787536621094,171.0,85.56987762451172,-0.0,4558.14404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8248631358146667,0.3353596031665802,0.3035905361175537,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.9466330409049988,0.5032417178153992,0.4767364859580993,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8360010385513306,0.3504953980445862,0.2465267181396484,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.8598856925964355,0.3830966651439667,0.3644310235977173,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.8138662576675415,0.3209405541419983,1.4531865119934082,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.30926513671875,291.2215576171875,1.0,0.6318971514701843,1.0,1.0,0.0,1.0,-3.415954351425171,3.415945053100586,9.387974387209397e-06,2.640784978866577,0.0,0.0,0.0,164.29249572753906,174.0,83.48080444335938,-0.0,4625.85888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8248631358146667,0.3353596031665802,0.3035905361175537,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.9466330409049988,0.5032417178153992,0.4767364859580993,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8360010385513306,0.3504953980445862,0.2465267181396484,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.8598856925964355,0.3830966651439667,0.3644310235977173,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.8138662576675415,0.3209405541419983,1.4531865119934082,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.30926513671875,291.2215576171875,1.0,0.6318971514701843,1.0,1.0,0.0,1.0,-3.415954351425171,3.415945053100586,9.387974387209397e-06,2.640784978866577,0.0,0.0,0.0,164.29249572753906,174.0,83.48080444335938,-0.0,4625.85888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8235720992088318,0.3370612263679504,0.3051511645317077,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27734375,0.9460805058479308,0.507600724697113,0.4808550179004669,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.8351162672042847,0.3528747260570526,0.248202309012413,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8587528467178345,0.3854524791240692,0.366680771112442,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8118870854377747,0.3217620551586151,1.4570050239562988,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3169860839844,291.2794494628906,1.0,0.6354088187217712,1.0,1.0,0.0,1.0,-3.4320971965789795,3.4320878982543945,9.476789273321629e-06,2.653218030929565,0.0,0.0,0.0,166.80833435058594,177.0,81.32023620605469,-0.0,4699.95654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8235720992088318,0.3370612263679504,0.3051511645317077,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27734375,0.9460805058479308,0.507600724697113,0.4808550179004669,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.8351162672042847,0.3528747260570526,0.248202309012413,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8587528467178345,0.3854524791240692,0.366680771112442,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8118870854377747,0.3217620551586151,1.4570050239562988,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3169860839844,291.2794494628906,1.0,0.6354088187217712,1.0,1.0,0.0,1.0,-3.4320971965789795,3.4320878982543945,9.476789273321629e-06,2.653218030929565,0.0,0.0,0.0,166.80833435058594,177.0,81.32023620605469,-0.0,4699.95654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.822365939617157,0.3388518989086151,0.3067971765995025,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9456210732460022,0.5120866298675537,0.4850992858409881,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.834344744682312,0.3553881645202636,0.249976247549057,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8577218055725098,0.3879199922084808,0.369043231010437,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8100162148475647,0.3227077424526214,1.461422324180603,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3249206542969,291.335693359375,1.0,0.6391161680221558,1.0,1.0,0.0,1.0,-3.449468851089477,3.449459314346313,9.572845556249376e-06,2.666602611541748,0.0,0.0,0.0,169.4064483642578,180.0,79.07911682128906,-0.0,4779.49267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
