time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967240,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.822365939617157,0.3388518989086151,0.3067971765995025,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9456210732460022,0.5120866298675537,0.4850992858409881,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.834344744682312,0.3553881645202636,0.249976247549057,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8577218055725098,0.3879199922084808,0.369043231010437,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8100162148475647,0.3227077424526214,1.461422324180603,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3249206542969,291.335693359375,1.0,0.6391161680221558,1.0,1.0,0.0,1.0,-3.449468851089477,3.449459314346313,9.572845556249376e-06,2.666602611541748,0.0,0.0,0.0,169.4064483642578,180.0,79.07911682128906,-0.0,4779.49267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607482910156,0.8217869997024536,0.3397756516933441,0.3076471090316772,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612060546875,0.9454171061515808,0.5143710374832153,0.4872620701789856,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608093261719,0.8339926600456238,0.3566891551017761,0.2508953809738159,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36090087890625,0.8572350144386292,0.3891888260841369,0.370259553194046,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3606872558594,0.8091104626655579,0.3232187926769256,1.4638139009475708,291.3612060546875,288.3648376464844,291.3960876464844,287.9356994628906,291.3952331542969,297.3288879394531,291.3631896972656,1.0,0.6410319209098816,1.0,1.0,0.0,1.0,-3.4585368633270264,3.4585273265838623,9.623183359508404e-06,2.673590660095215,0.0,0.0,0.0,170.73500061035156,180.0,77.92993927001953,-0.0,4821.0703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878479003906,0.8212236762046814,0.3407162725925445,0.3085129261016845,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3883056640625,0.9452300071716307,0.5166803598403931,0.4894492328166961,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3879089355469,0.8336622714996338,0.3580172061920166,0.2518340051174164,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880310058594,0.856766402721405,0.3904781937599182,0.3714962303638458,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3877868652344,0.8082226514816284,0.3237518072128296,1.466309666633606,291.3883056640625,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,297.33282470703125,291.3902893066406,1.0,0.6429833173751831,1.0,1.0,0.0,1.0,-3.467827081680298,3.467817544937134,9.674892680777702e-06,2.6807503700256348,0.0,0.0,0.0,172.080810546875,183.0,76.76165008544922,-0.0,4863.74462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42193603515625,0.8205259442329407,0.3419428467750549,0.3096422255039215,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.42236328125,0.9450163245201112,0.5196700096130371,0.4922813177108764,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219970703125,0.833270788192749,0.3597540259361267,0.2530618607997894,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4220886230469,0.8561931848526001,0.3921557962894439,0.37310591340065,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.421875,0.8071116209030151,0.3244627118110657,1.4696394205093384,291.42236328125,288.2907409667969,291.45587158203125,287.9921264648437,291.4550476074219,297.3378601074219,291.4242858886719,1.0,0.6455270648002625,1.0,1.0,0.0,1.0,-3.4800095558166504,3.4799997806549072,9.742911061039194e-06,2.6901397705078125,0.0,0.0,0.0,173.8253936767578,183.0,75.23267364501953,-0.0,4919.85107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407653808594,0.8201453685760498,0.342642992734909,0.3102869689464569,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.944909691810608,0.5213671326637268,0.4938892722129822,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408264160156,0.8330664038658142,0.3607480227947235,0.2537647187709808,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4409484863281,0.8558842539787292,0.3931116759777069,0.3740233778953552,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407043457031,0.8064993023872375,0.3248753249645233,1.4715720415115356,291.4411926269531,288.2679443359375,291.4742431640625,288.010009765625,291.47344970703125,297.34063720703125,291.443115234375,1.0,0.6469780206680298,1.0,1.0,0.0,1.0,-3.486992597579956,3.486982822418213,9.782007509784307e-06,2.695521831512451,0.0,0.0,0.0,174.81602478027344,186.0,74.35372161865234,-0.0,4952.09423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8191321492195129,0.3446177840232849,0.3121091425418854,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.9446690678596495,0.5261452198028564,0.4984131753444671,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8325588703155518,0.3635706901550293,0.2557614147663116,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8550757765769958,0.3958047330379486,0.3766119480133056,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.8048485517501831,0.326066792011261,1.47715163230896,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482360839844,291.494140625,1.0,0.6510782837867737,1.0,1.0,0.0,1.0,-3.506852388381958,3.506842374801636,9.893627975543495e-06,2.710829496383667,0.0,0.0,0.0,177.59925842285156,189.0,71.86626434326172,-0.0,5044.14892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8191321492195129,0.3446177840232849,0.3121091425418854,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.9446690678596495,0.5261452198028564,0.4984131753444671,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8325588703155518,0.3635706901550293,0.2557614147663116,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8550757765769958,0.3958047330379486,0.3766119480133056,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.8048485517501831,0.326066792011261,1.47715163230896,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482360839844,291.494140625,1.0,0.6510782837867737,1.0,1.0,0.0,1.0,-3.506852388381958,3.506842374801636,9.893627975543495e-06,2.710829496383667,0.0,0.0,0.0,177.59925842285156,189.0,71.86626434326172,-0.0,5044.14892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8181618452072144,0.3466058373451233,0.3139500319957733,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.9445229172706604,0.5310351848602295,0.5030378103256226,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8321311473846436,0.3664719462394714,0.2578145563602447,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8543204069137573,0.3985235393047333,0.3792317807674408,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.8032824993133545,0.3273167014122009,1.483002781867981,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3555908203125,291.5433044433594,1.0,0.6552640795707703,1.0,1.0,0.0,1.0,-3.5272884368896484,3.527278423309326,1.000915108306799e-05,2.726582288742065,0.0,0.0,0.0,180.4226531982422,192.0,69.29698181152344,-0.0,5139.52587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8181618452072144,0.3466058373451233,0.3139500319957733,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.9445229172706604,0.5310351848602295,0.5030378103256226,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8321311473846436,0.3664719462394714,0.2578145563602447,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8543204069137573,0.3985235393047333,0.3792317807674408,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.8032824993133545,0.3273167014122009,1.483002781867981,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3555908203125,291.5433044433594,1.0,0.6552640795707703,1.0,1.0,0.0,1.0,-3.5272884368896484,3.527278423309326,1.000915108306799e-05,2.726582288742065,0.0,0.0,0.0,180.4226531982422,192.0,69.29698181152344,-0.0,5139.52587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8172394633293152,0.3486149609088897,0.3158056735992431,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888671875,0.9444754719734192,0.5360162854194641,0.5077542662620544,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8317881226539612,0.369452029466629,0.2599218487739563,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8536219596862793,0.4012723565101623,0.3818764984607696,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.8018070459365845,0.3286180794239044,1.4890908002853394,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3626708984375,291.5905456542969,1.0,0.659521222114563,1.0,1.0,0.0,1.0,-3.5482337474823,3.5482234954833984,1.0128247595275752e-05,2.742727279663086,0.0,0.0,0.0,183.27590942382807,195.0,66.65222930908203,-0.0,5237.98046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8172394633293152,0.3486149609088897,0.3158056735992431,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888671875,0.9444754719734192,0.5360162854194641,0.5077542662620544,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8317881226539612,0.369452029466629,0.2599218487739563,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8536219596862793,0.4012723565101623,0.3818764984607696,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.8018070459365845,0.3286180794239044,1.4890908002853394,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3626708984375,291.5905456542969,1.0,0.659521222114563,1.0,1.0,0.0,1.0,-3.5482337474823,3.5482234954833984,1.0128247595275752e-05,2.742727279663086,0.0,0.0,0.0,183.27590942382807,195.0,66.65222930908203,-0.0,5237.98046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114196777344,0.816801905632019,0.3496306836605072,0.3167426884174347,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117858886719,0.9444867372512816,0.5385341048240662,0.5101392865180969,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114807128906,0.8316505551338196,0.3709712922573089,0.2609957456588745,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6115417480469,0.8532988429069519,0.4026605188846588,0.3832110464572906,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6113586425781,0.8011041283607483,0.329285979270935,1.4922136068344116,291.6117858886719,288.0621032714844,291.6402587890625,288.1822509765625,291.6395874023437,297.3660888671875,291.6134033203125,1.0,0.6616732478141785,1.0,1.0,0.0,1.0,-3.5588834285736084,3.558873414993286,1.0189074600930326e-05,2.75093674659729,0.0,0.0,0.0,184.71072387695312,195.0,65.29766845703125,-0.0,5288.3115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.63385009765625,0.8163812160491943,0.3506543338298797,0.3176866471767425,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6341857910156,0.9445203542709352,0.5410681366920471,0.5125399231910706,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6339111328125,0.8315359950065613,0.3725097477436065,0.2620830833911896,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63397216796875,0.8529940843582153,0.4040582180023193,0.3845544457435608,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337585449219,0.8004242181777954,0.3299645483493805,1.4953850507736206,291.6341857910156,288.0351257324219,291.6619873046875,288.2061462402344,291.6613464355469,297.36944580078125,291.63580322265625,1.0,0.6638396382331848,1.0,1.0,0.0,1.0,-3.569646120071411,3.5696358680725098,1.0250731065752916e-05,2.759233236312866,0.0,0.0,0.0,186.150131225586,198.0,63.92910385131836,-0.0,5339.3623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8155887126922607,0.3527241349220276,0.319594532251358,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.9446489810943604,0.5461795330047607,0.5173824429512024,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8313712477684021,0.3756403625011444,0.2642952501773834,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.8524372577667236,0.4068807661533355,0.3872665762901306,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.7991288304328918,0.3313499987125397,1.5018573999404907,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3759155273437,291.67901611328125,1.0,0.6682107448577881,1.0,1.0,0.0,1.0,-3.5914766788482666,3.591466188430786,1.0376365935371725e-05,2.776062250137329,0.0,0.0,0.0,189.0412139892578,201.0,61.11935424804688,-0.0,5443.52783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8155887126922607,0.3527241349220276,0.319594532251358,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.9446489810943604,0.5461795330047607,0.5173824429512024,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8313712477684021,0.3756403625011444,0.2642952501773834,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.8524372577667236,0.4068807661533355,0.3872665762901306,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.7991288304328918,0.3313499987125397,1.5018573999404907,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3759155273437,291.67901611328125,1.0,0.6682107448577881,1.0,1.0,0.0,1.0,-3.5914766788482666,3.591466188430786,1.0376365935371725e-05,2.776062250137329,0.0,0.0,0.0,189.0412139892578,201.0,61.11935424804688,-0.0,5443.52783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8148579597473145,0.3548213243484497,0.3215272128582001,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9448527097702026,0.5513432621955872,0.5222746133804321,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8312869071960449,0.3788382411003113,0.2665547430515289,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8519466519355774,0.4097370505332947,0.3900105953216553,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.7979136109352112,0.3327691555023193,1.50848388671875,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.3820495605469,291.7201538085937,1.0,0.6726274490356445,1.0,1.0,0.0,1.0,-3.613678455352783,3.613667726516724,1.0504925739951432e-05,2.7931783199310303,0.0,0.0,0.0,191.947509765625,204.0,58.23125076293945,-0.0,5550.3544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8148579597473145,0.3548213243484497,0.3215272128582001,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9448527097702026,0.5513432621955872,0.5222746133804321,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8312869071960449,0.3788382411003113,0.2665547430515289,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8519466519355774,0.4097370505332947,0.3900105953216553,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.7979136109352112,0.3327691555023193,1.50848388671875,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.3820495605469,291.7201538085937,1.0,0.6726274490356445,1.0,1.0,0.0,1.0,-3.613678455352783,3.613667726516724,1.0504925739951432e-05,2.7931783199310303,0.0,0.0,0.0,191.947509765625,204.0,58.23125076293945,-0.0,5550.3544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.8141821622848511,0.3569414615631103,0.3234809637069702,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.9451215863227844,0.5565528273582458,0.5272102355957031,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8312737941741943,0.3820960819721222,0.2688567638397217,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.8515149354934692,0.412622720003128,0.3927827179431915,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.7967697381973267,0.3342165648937225,1.5152407884597778,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.38787841796875,291.7591552734375,1.0,0.6770825982093811,1.0,1.0,0.0,1.0,-3.636200189590454,3.6361894607543945,1.0636150364007335e-05,2.810542821884156,0.0,0.0,0.0,194.8683013916016,207.0,55.263301849365234,-0.0,5659.7060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.8141821622848511,0.3569414615631103,0.3234809637069702,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.9451215863227844,0.5565528273582458,0.5272102355957031,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8312737941741943,0.3820960819721222,0.2688567638397217,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.8515149354934692,0.412622720003128,0.3927827179431915,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.7967697381973267,0.3342165648937225,1.5152407884597778,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.38787841796875,291.7591552734375,1.0,0.6770825982093811,1.0,1.0,0.0,1.0,-3.636200189590454,3.6361894607543945,1.0636150364007335e-05,2.810542821884156,0.0,0.0,0.0,194.8683013916016,207.0,55.263301849365234,-0.0,5659.7060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8135537505149841,0.3590796887874603,0.3254516422748565,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.9454455971717834,0.5618022680282593,0.5321837067604065,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.831321120262146,0.3854044675827026,0.2711953222751617,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.8511340618133545,0.4155329465866089,0.3955785930156708,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7956880927085876,0.3356869518756866,1.5221046209335327,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.393310546875,291.7959289550781,1.0,0.6815692782402039,1.0,1.0,0.0,1.0,-3.658989906311035,3.658979177474976,1.0769772416097112e-05,2.828115940093994,0.0,0.0,0.0,197.8034820556641,210.0,52.21759414672852,-0.0,5771.43896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8135537505149841,0.3590796887874603,0.3254516422748565,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.9454455971717834,0.5618022680282593,0.5321837067604065,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.831321120262146,0.3854044675827026,0.2711953222751617,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.8511340618133545,0.4155329465866089,0.3955785930156708,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7956880927085876,0.3356869518756866,1.5221046209335327,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.393310546875,291.7959289550781,1.0,0.6815692782402039,1.0,1.0,0.0,1.0,-3.658989906311035,3.658979177474976,1.0769772416097112e-05,2.828115940093994,0.0,0.0,0.0,197.8034820556641,210.0,52.21759414672852,-0.0,5771.43896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119812011719,0.8132547736167908,0.3601540625095367,0.3264420330524444,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.812255859375,0.9456251859664916,0.5644402503967285,0.5346830487251282,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.81201171875,0.8313636779785156,0.3870747089385986,0.2723760604858398,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.81207275390625,0.8509601950645447,0.4169958233833313,0.3969841003417969,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119201660156,0.7951678037643433,0.3364292085170746,1.5255699157714844,291.8122253417969,287.8222045898437,291.8337097167969,288.4037475585937,291.8332214355469,297.3958740234375,291.8134765625,1.0,0.6838223934173584,1.0,1.0,0.0,1.0,-3.670469284057617,3.6704585552215576,1.0837396985152736e-05,2.836968421936035,0.0,0.0,0.0,199.2765655517578,210.0,50.669715881347656,-0.0,5828.15380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289794921875,0.8129653334617615,0.3612310588359833,0.3274349570274353,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.82928466796875,0.9458156824111938,0.5670861005783081,0.5371898412704468,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290405273437,0.8314194083213806,0.3887588679790497,0.2735651731491089,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291015625,0.8507965207099915,0.4184629321098327,0.398393839597702,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289489746094,0.7946602702140808,0.3371752798557281,1.5290533304214478,291.8292541503906,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.3983459472656,291.8304443359375,1.0,0.6860809326171875,1.0,1.0,0.0,1.0,-3.681998014450073,3.6819870471954346,1.0905526323767845e-05,2.84585952758789,0.0,0.0,0.0,200.7529296875,213.0,49.106964111328125,-0.0,5885.40966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460693359375,0.8126737475395203,0.3623524904251098,0.3284690082073211,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8463439941406,0.946024477481842,0.5698434710502625,0.5398024320602417,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8461303710937,0.8314924240112305,0.3905248939990997,0.2748114466667175,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.84619140625,0.8506365418434143,0.4199915826320648,0.3998628258705139,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460388183594,0.7941454648971558,0.3379539847373962,1.5326896905899048,291.8463439941406,287.7817687988281,291.8663024902344,288.4424133300781,291.8658752441406,297.4008483886719,291.84747314453125,1.0,0.6884332895278931,1.0,1.0,0.0,1.0,-3.6940276622772217,3.694016695022583,1.097684526030207e-05,2.855137348175049,0.9774599671363832,0.9774599671363832,0.0,202.29058837890625,213.0,47.45251083374024,-0.0,5945.4765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.293310146545991e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8780822753906,0.8126375079154968,0.3636207282543182,0.329501211643219,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.86944580078125,0.9465023279190063,0.5726345777511597,0.5423042178153992,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.87646484375,0.8317814469337463,0.3923653066158294,0.2760213017463684,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8749694824219,0.8507109880447388,0.4215881526470184,0.4012835323810577,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.87969970703125,0.7938926219940186,0.3388269245624542,1.5362926721572876,291.8700561523437,287.7637634277344,291.8808288574219,288.4595947265625,291.8804016113281,297.4053955078125,291.8284912109375,1.0,0.6906449794769287,1.0,1.0,0.0,1.0,-3.705775022506714,3.705763816833496,1.1046548024751246e-05,2.8641397953033447,1.0,1.0,0.0,203.59825134277344,216.0,721.45947265625,-0.0,6002.7314453125,1.0,290.9118957519531,291.9488525390625,293.6911926269531,294.79132080078125,293.1499938964844,293.1499938964844,283.1499938964844,1474.5665283203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2251863628625869,1.0,0.0,0.0,0.8048024773597717,0.8048065304756165,5.4891899026188185e-08,4.242858409881592,4.2428483963012695,9.980919458030256e-06,0.0,0.0,-0.0,5572.26220703125,0.0,16.532793045043945,1892.1202392578125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.22564697265625,0.7971102595329285,0.3544325828552246,0.3261404633522033,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2010498046875,0.9291468262672424,0.5663293600082397,0.5415834188461304,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2204284667969,0.8187655210494995,0.3862124979496002,0.2749929130077362,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2161560058594,0.8371099829673767,0.4155064821243286,0.3997489213943481,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.230224609375,0.7794836163520813,0.3326893448829651,1.5261855125427246,289.20281982421875,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.3033752441406,289.1060485839844,1.0,0.6925490498542786,1.0,1.0,0.0,1.0,-3.6857833862304688,3.68577241897583,1.0932881195913067e-05,2.850499391555786,1.0,1.0,0.0,213.79942321777344,204.0,12010.986328125,-0.0,6017.03076171875,1.0,285.8993225097656,289.0418395996094,293.616943359375,295.9975280761719,293.1499938964844,293.1499938964844,283.1499938964844,3795.4189453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089678645133972,1.0,0.0,0.0,1.2976373434066772,1.2976402044296265,1.1238319075346229e-07,4.265904426574707,4.265894412994385,9.786098416952882e-06,0.0,0.0,-0.0,5584.2890625,0.0,66.88558197021484,1895.4344482421875,0.0,1682.23193359375,0.3300395905971527,1.0,0.0,3.0,1.0,0.0
11968800,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.22564697265625,0.7971102595329285,0.3544325828552246,0.3261404633522033,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2010498046875,0.9291468262672424,0.5663293600082397,0.5415834188461304,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2204284667969,0.8187655210494995,0.3862124979496002,0.2749929130077362,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2161560058594,0.8371099829673767,0.4155064821243286,0.3997489213943481,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.230224609375,0.7794836163520813,0.3326893448829651,1.5261855125427246,289.20281982421875,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.3033752441406,289.1060485839844,1.0,0.6925490498542786,1.0,1.0,0.0,1.0,-3.6857833862304688,3.68577241897583,1.0932881195913067e-05,2.850499391555786,1.0,1.0,0.0,213.79942321777344,204.0,12010.986328125,-0.0,6017.03076171875,1.0,285.8993225097656,289.0418395996094,293.616943359375,295.9975280761719,293.1499938964844,293.1499938964844,283.1499938964844,3795.4189453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089678645133972,1.0,0.0,0.0,1.2976373434066772,1.2976402044296265,1.1238319075346229e-07,4.265904426574707,4.265894412994385,9.786098416952882e-06,0.0,0.0,-0.0,5584.2890625,0.0,66.88558197021484,1895.4344482421875,0.0,1682.23193359375,0.3300395905971527,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.81378173828125,0.7747488617897034,0.34088334441185,0.3165061771869659,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7967834472656,0.905019462108612,0.5542284846305847,0.532899022102356,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.809814453125,0.7988951802253723,0.3754602670669555,0.2692834734916687,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.806884765625,0.8184765577316284,0.4049765169620514,0.3922340869903564,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8165588378906,0.7600395083427429,0.3228115737438202,1.492876052856445,287.798095703125,287.71014404296875,291.924072265625,288.5104064941406,291.9236755371094,297.1754455566406,287.7383728027344,1.0,0.6867303252220154,1.0,1.0,0.0,1.0,-3.607854127883911,3.607843637466431,1.0478353942744434e-05,2.7912611961364746,0.9876176118850708,0.9876176118850708,0.0,223.96826171875,204.0,16647.4375,-0.0,5810.4306640625,1.0,284.3752746582031,287.3646545410156,292.7781066894531,295.1278686523437,293.1499938964844,293.1499938964844,283.1499938964844,5704.712890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130139708518982,1.0,0.0,0.0,1.5810627937316897,1.5810670852661133,1.6679898351412708e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,5134.607421875,0.0,121.20748138427734,1895.43701171875,0.0,2590.97607421875,0.3964201509952545,1.0,0.0,3.0,1.0,0.0
11968920,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2144775390625,0.757323682308197,0.3296176195144653,0.3068977892398834,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20489501953125,0.8881725072860718,0.543925940990448,0.5238316655158997,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2121276855469,0.7826694846153259,0.366223394870758,0.2633204758167267,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2104797363281,0.8030430674552917,0.3957465887069702,0.3842644393444061,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2158203125,0.7450465559959412,0.3139033615589142,1.4569848775863647,287.2056884765625,287.6962890625,291.93524169921875,288.5233459472656,291.93487548828125,297.0736083984375,287.1712951660156,1.0,0.6792734861373901,1.0,1.0,0.0,1.0,-3.525467872619629,3.525457859039306,1.0005560397985391e-05,2.7276289463043213,0.9785669445991516,0.9785669445991516,0.0,230.75460815429688,192.0,19204.337890625,-0.0,5565.63623046875,1.0,283.7336120605469,286.55133056640625,292.19158935546875,294.3179626464844,293.1499938964844,293.1499938964844,283.1499938964844,7253.3896484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375265002250671,1.0,0.0,0.0,1.7705814838409424,1.7705869674682615,2.091824882199944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.478515625,0.0,170.5872039794922,1895.4371337890625,0.0,2818.6142578125,0.4454773068428039,1.0,0.0,3.0,1.0,0.0
11968980,296.8313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.78326416015625,0.7411510348320007,0.3173341155052185,0.2953112423419952,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7774658203125,0.8730145692825317,0.5325127243995667,0.5126761198043823,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78173828125,0.7675098180770874,0.3558197319507599,0.2558666467666626,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78076171875,0.7877658605575562,0.3850689828395843,0.3740532994270324,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7839660644531,0.7307299375534058,0.3031767010688782,1.4092392921447754,286.77801513671875,287.67950439453125,291.94879150390625,288.5387878417969,291.94842529296875,296.9652709960937,286.7570495605469,1.0,0.667707085609436,1.0,1.0,0.0,1.0,-3.4194095134735107,3.419400215148926,9.411332030140327e-06,2.645091772079468,0.9677125215530396,0.9677125215530396,0.0,234.68618774414065,192.0,21287.759765625,-0.0,5223.90283203125,1.0,283.3505554199219,285.9903259277344,291.68115234375,293.5511474609375,293.1499938964844,293.1499938964844,283.1499938964844,9450.568359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279826641082764,1.0,0.0,0.0,2.004222869873047,2.00423002243042,2.6803127184393816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.82275390625,0.0,248.064682006836,1895.4371337890625,0.0,2729.67431640625,0.4997334778308868,1.0,0.0,3.0,1.0,0.0
11969040,296.77056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5780639648437,0.7332208156585693,0.3096205294132232,0.2877182960510254,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5740966796875,0.8662511110305786,0.5252886414527893,0.5052611827850342,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5769958496094,0.7602774500846863,0.34913170337677,0.2508227527141571,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5763244628906,0.7803177237510681,0.3780128061771393,0.366953581571579,296.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5785217285156,0.7232184410095215,0.2958143055438995,1.3747023344039917,286.57452392578125,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,296.9017944335937,286.5603332519531,1.0,0.658074676990509,1.0,1.0,0.0,1.0,-3.34518837928772,3.345179319381714,9.005897481983993e-06,2.587176322937012,0.9593197107315063,0.9593197107315063,0.0,234.04196166992188,180.0,22153.546875,-0.0,4967.22998046875,1.0,283.2308044433594,285.7467041015625,291.4571533203125,293.1864318847656,293.1499938964844,293.1499938964844,283.1499938964844,11031.58203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805695652961731,1.0,0.0,0.0,2.150714874267578,2.150722980499268,3.08644871438446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.25048828125,0.0,307.1887512207031,1895.4371337890625,0.0,2523.612060546875,0.5383219122886658,1.0,0.0,3.0,1.0,0.0
11969100,296.7215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4122619628906,0.7277700901031494,0.3023977279663086,0.2804819643497467,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4093017578125,0.8625522255897522,0.5185419321060181,0.4981679320335388,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.41143798828125,0.7556998133659363,0.3428094387054443,0.2459258437156677,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.41094970703125,0.7755110263824463,0.3711759746074676,0.3598902523517608,296.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41259765625,0.7175647616386414,0.2884619832038879,1.3392103910446167,286.4096374511719,287.6537780761719,291.96954345703125,288.5617370605469,291.9691772460937,296.8480834960937,286.3991394042969,1.0,0.646929144859314,1.0,1.0,0.0,1.0,-3.270859479904175,3.270850896835327,8.60871296026744e-06,2.529134511947632,0.9494777321815492,0.9494777321815492,0.0,230.3327178955078,180.0,22855.107421875,-0.0,4695.14013671875,1.0,283.1763610839844,285.5687866210937,291.33984375,292.9745788574219,293.1499938964844,293.1499938964844,283.1499938964844,12990.7998046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759870290756226,1.0,0.0,0.0,2.3144607543945312,2.314470291137696,3.574316735921457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.32861328125,0.0,383.852783203125,1895.4371337890625,0.0,2254.185791015625,0.5756344199180603,1.0,0.0,3.0,1.0,0.0
11969160,296.689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2987365722656,0.7250941395759583,0.2964995801448822,0.2745118141174316,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2965393066406,0.8619362711906433,0.5130955576896667,0.4923464059829712,296.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.298095703125,0.7539617419242859,0.337653249502182,0.2418553531169891,296.8069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2977600097656,0.7736088037490845,0.3654602468013763,0.3538766503334045,296.7320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989807128906,0.7143445014953613,0.2821523249149322,1.308137059211731,286.2968139648437,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,296.810546875,286.28912353515625,1.0,0.6360127925872803,1.0,1.0,0.0,1.0,-3.207163095474243,3.2071549892425537,8.275466825580224e-06,2.479393243789673,0.939492404460907,0.939492404460907,0.0,224.5302276611328,168.0,23214.1875,-0.0,4449.66162109375,1.0,283.157958984375,285.4524841308594,291.3212585449219,292.9035949707031,293.1499938964844,293.1499938964844,283.1499938964844,14697.693359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487896084785461,1.0,0.0,0.0,2.4396588802337646,2.439669370651245,3.971472892771999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.03125,0.0,450.8930358886719,1895.4371337890625,0.0,2014.9888916015625,0.6091469526290894,1.0,0.0,3.0,1.0,0.0
11969220,296.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395874023437,0.7250386476516724,0.2873463928699493,0.2652078568935394,296.8357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.13818359375,0.8665352463722229,0.504869818687439,0.4834583699703216,296.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1391906738281,0.7558947801589966,0.3298045396804809,0.2355664819478988,296.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.13897705078125,0.7753894925117493,0.3564701974391937,0.344297856092453,296.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397705078125,0.7130619287490845,0.2719733119010925,1.257253885269165,286.1383972167969,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7687683105469,286.13348388671875,1.0,0.6154949069023132,1.0,1.0,0.0,1.0,-3.104995012283325,3.104987382888794,7.754791113256942e-06,2.3996543884277344,0.9187517762184144,0.9187517762184144,0.0,209.8563995361328,156.0,23617.458984375,-0.0,4032.47998046875,1.0,283.150634765625,285.2934265136719,291.4214172363281,292.97509765625,293.1499938964844,293.1499938964844,283.1499938964844,18033.6328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132008671760559,1.0,0.0,0.0,2.647456407546997,2.6474688053131104,4.676823550653353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.28173828125,0.0,580.1371459960938,1895.4371337890625,0.0,1716.448486328125,0.6605448126792908,1.0,0.0,3.0,1.0,0.0
