time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969280,296.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395874023437,0.7250386476516724,0.2873463928699493,0.2652078568935394,296.8357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.13818359375,0.8665352463722229,0.504869818687439,0.4834583699703216,296.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1391906738281,0.7558947801589966,0.3298045396804809,0.2355664819478988,296.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.13897705078125,0.7753894925117493,0.3564701974391937,0.344297856092453,296.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397705078125,0.7130619287490845,0.2719733119010925,1.257253885269165,286.1383972167969,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7687683105469,286.13348388671875,1.0,0.6154949069023132,1.0,1.0,0.0,1.0,-3.104995012283325,3.104987382888794,7.754791113256942e-06,2.3996543884277344,0.9187517762184144,0.9187517762184144,0.0,209.8563995361328,156.0,23617.458984375,-0.0,4032.47998046875,1.0,283.150634765625,285.2934265136719,291.4214172363281,292.97509765625,293.1499938964844,293.1499938964844,283.1499938964844,18033.6328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132008671760559,1.0,0.0,0.0,2.647456407546997,2.6474688053131104,4.676823550653353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.28173828125,0.0,580.1371459960938,1895.4371337890625,0.0,1716.448486328125,0.6605448126792908,1.0,0.0,3.0,1.0,0.0
11969340,296.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.7289618849754333,0.280324250459671,0.2580593526363373,296.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.8756359219551086,0.4988130927085876,0.4768691956996918,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03619384765625,0.762055516242981,0.3240378797054291,0.2308891117572784,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.7815070748329163,0.3495801389217376,0.3369078338146209,296.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.715988278388977,0.2640433311462402,1.217284917831421,286.0356750488281,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.752685546875,286.0323791503906,1.0,0.5969098806381226,1.0,1.0,0.0,1.0,-3.0258982181549072,3.025890827178955,7.3634591899462976e-06,2.337985038757324,0.8972882032394409,0.8972882032394409,0.0,194.0975952148437,144.0,23753.5625,-0.0,3693.148193359375,1.0,283.1500549316406,285.1930847167969,291.5433349609375,293.108154296875,293.1499938964844,293.1499938964844,283.1499938964844,20973.171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014543414115906,1.0,0.0,0.0,2.787389039993286,2.787403106689453,5.184281235415256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.09423828125,0.0,682.6912231445312,1895.4371337890625,0.0,1622.249267578125,0.6958184838294983,1.0,0.0,3.0,1.0,0.0
11969400,296.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.7289618849754333,0.280324250459671,0.2580593526363373,296.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.8756359219551086,0.4988130927085876,0.4768691956996918,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03619384765625,0.762055516242981,0.3240378797054291,0.2308891117572784,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.7815070748329163,0.3495801389217376,0.3369078338146209,296.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.715988278388977,0.2640433311462402,1.217284917831421,286.0356750488281,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.752685546875,286.0323791503906,1.0,0.5969098806381226,1.0,1.0,0.0,1.0,-3.0258982181549072,3.025890827178955,7.3634591899462976e-06,2.337985038757324,0.8972882032394409,0.8972882032394409,0.0,194.0975952148437,144.0,23753.5625,-0.0,3693.148193359375,1.0,283.1500549316406,285.1930847167969,291.5433349609375,293.108154296875,293.1499938964844,293.1499938964844,283.1499938964844,20973.171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014543414115906,1.0,0.0,0.0,2.787389039993286,2.787403106689453,5.184281235415256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.09423828125,0.0,682.6912231445312,1895.4371337890625,0.0,1622.249267578125,0.6958184838294983,1.0,0.0,3.0,1.0,0.0
11969460,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.7351098656654358,0.2745485603809356,0.2521777153015136,296.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.8874011635780334,0.4939859807491302,0.4715993106365204,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.7707815170288086,0.3195126354694366,0.2271861135959625,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.7901502251625061,0.3439329266548157,0.3308436274528503,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.7212256789207458,0.2575276792049408,1.1843912601470947,285.9664306640625,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7501220703125,285.9640808105469,1.0,0.5799940824508667,1.0,1.0,0.0,1.0,-2.961195468902588,2.961188554763794,7.050981366774067e-06,2.287584066390991,0.8753350377082825,0.8753350377082825,0.0,178.73614501953125,132.0,23748.908203125,-0.0,3409.25146484375,1.0,283.1499938964844,285.1297607421875,291.6125793457031,293.1928405761719,293.1499938964844,293.1499938964844,283.1499938964844,23538.98046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021511197090149,1.0,0.0,0.0,2.872462511062622,2.872477769851685,5.505567628460994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.19482421875,0.0,754.5823364257812,1895.4371337890625,0.0,1627.7706298828125,0.7121644020080566,1.0,0.0,3.0,1.0,0.0
11969520,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.7351098656654358,0.2745485603809356,0.2521777153015136,296.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.8874011635780334,0.4939859807491302,0.4715993106365204,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.7707815170288086,0.3195126354694366,0.2271861135959625,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.7901502251625061,0.3439329266548157,0.3308436274528503,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.7212256789207458,0.2575276792049408,1.1843912601470947,285.9664306640625,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7501220703125,285.9640808105469,1.0,0.5799940824508667,1.0,1.0,0.0,1.0,-2.961195468902588,2.961188554763794,7.050981366774067e-06,2.287584066390991,0.8753350377082825,0.8753350377082825,0.0,178.73614501953125,132.0,23748.908203125,-0.0,3409.25146484375,1.0,283.1499938964844,285.1297607421875,291.6125793457031,293.1928405761719,293.1499938964844,293.1499938964844,283.1499938964844,23538.98046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021511197090149,1.0,0.0,0.0,2.872462511062622,2.872477769851685,5.505567628460994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.19482421875,0.0,754.5823364257812,1895.4371337890625,0.0,1627.7706298828125,0.7121644020080566,1.0,0.0,3.0,1.0,0.0
11969580,296.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.7430322170257568,0.2696156501770019,0.2471225708723068,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94146728515625,0.9013068675994872,0.4900124371051788,0.4671975374221802,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.7816256880760193,0.3158657252788543,0.2241453528404235,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.8007564544677734,0.3391346335411072,0.3256544768810272,296.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.7281191349029541,0.2519852817058563,1.1562763452529907,285.9414978027344,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.75634765625,285.94061279296875,1.0,0.5643728375434875,1.0,1.0,0.0,1.0,-2.90613055229187,2.906123876571656,6.790430688852212e-06,2.244710683822632,0.8535189032554626,0.8535189032554626,0.0,164.0785369873047,120.0,23456.634765625,-0.0,3165.088134765625,1.0,283.1499938964844,285.11480712890625,291.62646484375,293.2040100097656,293.1499938964844,293.1499938964844,283.1499938964844,24725.291015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045639157295227,1.0,0.0,0.0,2.854492664337158,2.8545076847076416,5.436897936306195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.0439453125,0.0,749.1683959960938,1895.4371337890625,0.0,1646.9554443359375,0.7089788913726807,1.0,0.0,3.0,1.0,0.0
11969640,296.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.7430322170257568,0.2696156501770019,0.2471225708723068,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94146728515625,0.9013068675994872,0.4900124371051788,0.4671975374221802,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.7816256880760193,0.3158657252788543,0.2241453528404235,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.8007564544677734,0.3391346335411072,0.3256544768810272,296.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.7281191349029541,0.2519852817058563,1.1562763452529907,285.9414978027344,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.75634765625,285.94061279296875,1.0,0.5643728375434875,1.0,1.0,0.0,1.0,-2.90613055229187,2.906123876571656,6.790430688852212e-06,2.244710683822632,0.8535189032554626,0.8535189032554626,0.0,164.0785369873047,120.0,23456.634765625,-0.0,3165.088134765625,1.0,283.1499938964844,285.11480712890625,291.62646484375,293.2040100097656,293.1499938964844,293.1499938964844,283.1499938964844,24725.291015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045639157295227,1.0,0.0,0.0,2.854492664337158,2.8545076847076416,5.436897936306195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.0439453125,0.0,749.1683959960938,1895.4371337890625,0.0,1646.9554443359375,0.7089788913726807,1.0,0.0,3.0,1.0,0.0
11969700,296.67681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.7477222681045532,0.2674015164375305,0.2448390424251556,296.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.9093283414840698,0.4882850050926208,0.4652585089206695,296.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.7878754734992981,0.3143104016780853,0.2228255420923233,296.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.8067939281463623,0.3369872272014618,0.323317140340805,296.6732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.7322061061859131,0.2494990676641464,1.1436071395874023,285.9424743652344,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.76177978515625,285.9423828125,1.0,0.5569496154785156,1.0,1.0,0.0,1.0,-2.88142728805542,2.881420612335205,6.675149052171037e-06,2.225482702255249,0.8427561521530151,0.8427561521530151,0.0,156.99099731445312,120.0,23220.484375,-0.0,3054.66162109375,1.0,283.1499938964844,285.1203308105469,291.6201477050781,293.1885986328125,293.1499938964844,293.1499938964844,283.1499938964844,24863.751953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045822143554688,1.0,0.0,0.0,2.8155550956726074,2.815570116043091,5.289582531986525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.451171875,0.0,723.5927124023438,1895.4371337890625,0.0,1647.1009521484375,0.7030112147331238,1.0,0.0,3.0,1.0,0.0
11969760,296.6862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.7529789805412292,0.2653292715549469,0.2426969707012176,296.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441833496094,0.918578565120697,0.4867030084133148,0.4634721875190735,296.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.7947253584861755,0.3129075765609741,0.2216227948665619,296.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.8131568431854248,0.3349802494049072,0.321126788854599,296.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.7367883920669556,0.247171401977539,1.131719946861267,285.9441833496094,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.76837158203125,285.9442443847656,1.0,0.5497424006462097,1.0,1.0,0.0,1.0,-2.8583359718322754,2.85832953453064,6.5682916101650335e-06,2.2075135707855225,0.8320327401161194,0.8320327401161194,0.0,150.04087829589844,108.0,23002.6953125,-0.0,2950.73779296875,1.0,283.1499938964844,285.1256408691406,291.6098937988281,293.1676025390625,293.1499938964844,293.1499938964844,283.1499938964844,25111.943359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035620808601379,1.0,0.0,0.0,2.7811293601989746,2.7811439037323,5.16102204528579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.61376953125,0.0,702.2338256835938,1895.4371337890625,0.0,1638.9771728515625,0.6926875114440918,1.0,0.0,3.0,1.0,0.0
11969820,296.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610595703125,0.7627249360084534,0.2622718214988708,0.2395145744085312,296.83319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613342285156,0.9354681968688964,0.4844368100166321,0.4608768224716186,296.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9611511230469,0.8069890737533569,0.3109430074691772,0.2199042439460754,296.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.961181640625,0.8240905404090881,0.3320223093032837,0.3178764581680298,296.6935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.7453168630599976,0.243730753660202,1.114060878753662,285.9613037109375,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.7807312011719,285.9619445800781,1.0,0.5385828018188477,1.0,1.0,0.0,1.0,-2.824190378189087,2.824183940887451,6.41187398287002e-06,2.180948734283448,0.815192461013794,0.815192461013794,0.0,139.17747497558594,108.0,22557.29296875,-0.0,2795.84716796875,1.0,283.1499938964844,285.1496887207031,291.58868408203125,293.12176513671875,293.1499938964844,293.1499938964844,283.1499938964844,24945.712890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997900605201721,1.0,0.0,0.0,2.692863702774048,2.692877531051636,4.838626068703888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.17236328125,0.0,645.2136840820312,1895.4371337890625,0.0,1609.0965576171875,0.6755595803260803,1.0,0.0,3.0,1.0,0.0
11969880,296.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647827148437,0.7654561996459961,0.261550098657608,0.2387622445821762,296.8360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9650573730469,0.94001442193985,0.4839133024215698,0.460274338722229,296.828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648742675781,0.8102501034736633,0.3104988038539886,0.2195111066102981,296.7656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.8270388841629028,0.3313246369361877,0.3171083331108093,296.69708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647521972656,0.7477207183837891,0.2429181337356567,1.109882116317749,285.9649963378906,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.7840881347656,285.9656982421875,1.0,0.5358553528785706,1.0,1.0,0.0,1.0,-2.816143035888672,2.816136598587036,6.375288648996502e-06,2.174690008163452,0.8110045790672302,0.8110045790672302,0.0,136.5042724609375,96.0,22462.541015625,-0.0,2759.0703125,1.0,283.1499938964844,285.1554870605469,291.5834655761719,293.11041259765625,293.1499938964844,293.1499938964844,283.1499938964844,24948.640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985419988632202,1.0,0.0,0.0,2.6728646755218506,2.6728785037994385,4.767023256135872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.7099609375,0.0,632.9834594726562,1895.4371337890625,0.0,1599.2659912109375,0.66817307472229,1.0,0.0,3.0,1.0,0.0
11969940,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7811991572380066,0.2581806778907776,0.235221117734909,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.963955819606781,0.4815385043621063,0.4574955403804779,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.827623188495636,0.3085410296916961,0.2177342474460601,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.8437111973762512,0.3280664682388305,0.3134929835796356,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7617578506469727,0.2391111701726913,1.0901914834976196,285.99713134765625,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.80206298828125,285.998291015625,1.0,0.5225235819816589,1.0,1.0,0.0,1.0,-2.7783970832824707,2.778390884399414,6.205097633937839e-06,2.1453404426574707,0.7904850840568542,0.7904850840568542,0.0,123.3573760986328,84.0,21857.845703125,-0.0,2585.052978515625,1.0,283.1499938964844,285.2000732421875,291.5566101074219,293.0481262207031,293.1499938964844,293.1499938964844,283.1499938964844,24417.22265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908222436904907,1.0,0.0,0.0,2.5435173511505127,2.543530225753784,4.316808315252274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.58349609375,0.0,554.9776611328125,1895.4371337890625,0.0,1539.090087890625,0.638700544834137,1.0,0.0,3.0,1.0,0.0
11970000,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7811991572380066,0.2581806778907776,0.235221117734909,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.963955819606781,0.4815385043621063,0.4574955403804779,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.827623188495636,0.3085410296916961,0.2177342474460601,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.8437111973762512,0.3280664682388305,0.3134929835796356,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7617578506469727,0.2391111701726913,1.0901914834976196,285.99713134765625,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.80206298828125,285.998291015625,1.0,0.5225235819816589,1.0,1.0,0.0,1.0,-2.7783970832824707,2.778390884399414,6.205097633937839e-06,2.1453404426574707,0.7904850840568542,0.7904850840568542,0.0,123.3573760986328,84.0,21857.845703125,-0.0,2585.052978515625,1.0,283.1499938964844,285.2000732421875,291.5566101074219,293.0481262207031,293.1499938964844,293.1499938964844,283.1499938964844,24417.22265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908222436904907,1.0,0.0,0.0,2.5435173511505127,2.543530225753784,4.316808315252274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.58349609375,0.0,554.9776611328125,1895.4371337890625,0.0,1539.090087890625,0.638700544834137,1.0,0.0,3.0,1.0,0.0
11970060,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.8155277371406555,0.25942263007164,0.2348420917987823,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05242919921875,0.9990000128746032,0.4838288128376007,0.4567033648490906,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.8632689714431763,0.311348021030426,0.2184849381446838,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.880105197429657,0.3296007513999939,0.3132948279380798,296.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514221191406,0.7950571775436401,0.2403467148542404,1.087532877922058,286.05224609375,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.862060546875,286.05474853515625,1.0,0.5113554000854492,1.0,1.0,0.0,1.0,-2.7748072147369385,2.774801015853882,6.188336101331515e-06,2.1422266960144043,0.7707645297050476,0.7707645297050476,0.0,106.81067657470705,72.0,21336.93359375,-0.0,2465.037841796875,1.0,283.1499938964844,285.2660217285156,291.53082275390625,292.987548828125,293.1499938964844,293.1499938964844,283.1499938964844,23627.44921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817290782928467,1.0,0.0,0.0,2.402706861495972,2.4027187824249268,3.852076986277098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.310546875,0.0,476.87152099609375,1895.4371337890625,0.0,1469.6539306640625,0.6065126061439514,1.0,0.0,3.0,1.0,0.0
11970120,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.8155277371406555,0.25942263007164,0.2348420917987823,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05242919921875,0.9990000128746032,0.4838288128376007,0.4567033648490906,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.8632689714431763,0.311348021030426,0.2184849381446838,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.880105197429657,0.3296007513999939,0.3132948279380798,296.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514221191406,0.7950571775436401,0.2403467148542404,1.087532877922058,286.05224609375,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.862060546875,286.05474853515625,1.0,0.5113554000854492,1.0,1.0,0.0,1.0,-2.7748072147369385,2.774801015853882,6.188336101331515e-06,2.1422266960144043,0.7707645297050476,0.7707645297050476,0.0,106.81067657470705,72.0,21336.93359375,-0.0,2465.037841796875,1.0,283.1499938964844,285.2660217285156,291.53082275390625,292.987548828125,293.1499938964844,293.1499938964844,283.1499938964844,23627.44921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817290782928467,1.0,0.0,0.0,2.402706861495972,2.4027187824249268,3.852076986277098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.310546875,0.0,476.87152099609375,1895.4371337890625,0.0,1469.6539306640625,0.6065126061439514,1.0,0.0,3.0,1.0,0.0
11970180,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986022949219,0.8354042172431946,0.2588583827018738,0.2343649864196777,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990295410156,0.9990000128746032,0.4877627491950989,0.4224078953266144,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.8878352642059326,0.3125960826873779,0.2193404883146286,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09881591796875,0.9042852520942688,0.3295719027519226,0.3132632672786712,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.8162203431129456,0.240202322602272,1.086740493774414,286.0989685058594,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9141540527344,286.1003112792969,1.0,0.4991110265254974,1.0,1.0,0.0,1.0,-2.7328755855560303,2.7328696250915527,6.003243925079005e-06,2.1101014614105225,0.7515485882759094,0.7515485882759094,0.0,97.1144561767578,60.0,20604.728515625,-0.0,2311.726806640625,1.0,283.1499938964844,285.3268737792969,291.5046081542969,292.9236145019531,293.1499938964844,293.1499938964844,283.1499938964844,22678.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723224520683289,1.0,0.0,0.0,2.256843328475952,2.256854057312012,3.398569674573082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.041015625,0.0,403.6640625,1895.4371337890625,0.0,1399.5506591796875,0.5731186270713806,1.0,0.0,3.0,1.0,0.0
11970240,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986022949219,0.8354042172431946,0.2588583827018738,0.2343649864196777,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990295410156,0.9990000128746032,0.4877627491950989,0.4224078953266144,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.8878352642059326,0.3125960826873779,0.2193404883146286,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09881591796875,0.9042852520942688,0.3295719027519226,0.3132632672786712,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.8162203431129456,0.240202322602272,1.086740493774414,286.0989685058594,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9141540527344,286.1003112792969,1.0,0.4991110265254974,1.0,1.0,0.0,1.0,-2.7328755855560303,2.7328696250915527,6.003243925079005e-06,2.1101014614105225,0.7515485882759094,0.7515485882759094,0.0,97.1144561767578,60.0,20604.728515625,-0.0,2311.726806640625,1.0,283.1499938964844,285.3268737792969,291.5046081542969,292.9236145019531,293.1499938964844,293.1499938964844,283.1499938964844,22678.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723224520683289,1.0,0.0,0.0,2.256843328475952,2.256854057312012,3.398569674573082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.041015625,0.0,403.6640625,1895.4371337890625,0.0,1399.5506591796875,0.5731186270713806,1.0,0.0,3.0,1.0,0.0
11970300,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225280761719,0.8459703922271729,0.2582786977291107,0.2337688505649566,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.123046875,0.9990000128746032,0.4911207258701324,0.4048812687397003,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12274169921875,0.9011114239692688,0.3129591941833496,0.2195274233818054,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.122802734375,0.9182049632072448,0.3292624354362488,0.3128957450389862,296.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224060058594,0.8266578316688538,0.239855483174324,1.0848034620285034,286.1230163574219,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.9439392089844,286.12469482421875,1.0,0.4925302267074585,1.0,1.0,0.0,1.0,-2.708396673202514,2.708390712738037,5.896125003346242e-06,2.091174364089966,0.7421005368232727,0.7421005368232727,0.0,92.35488891601562,60.0,20178.994140625,-0.0,2230.21923828125,1.0,283.1499938964844,285.3603515625,291.487548828125,292.8836364746094,293.1499938964844,293.1499938964844,283.1499938964844,22015.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670439839363098,1.0,0.0,0.0,2.1756834983825684,2.17569351196289,3.158528443236719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.955078125,0.0,365.8517761230469,1895.4371337890625,0.0,1361.0146484375,0.557162344455719,1.0,0.0,3.0,1.0,0.0
11970360,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.14068603515625,0.8578209280967712,0.2576169371604919,0.2330711781978607,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410827636719,0.9990000128746032,0.4951725304126739,0.3866821527481079,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.140869140625,0.9164909720420836,0.3132474720478058,0.2196438014507293,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.934192717075348,0.3288521766662597,0.3124081790447235,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.8379941582679749,0.2394169867038726,1.082334280014038,286.1410522460937,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,296.9756164550781,286.142333984375,1.0,0.485655665397644,1.0,1.0,0.0,1.0,-2.68227767944336,2.682271957397461,5.782818334409967e-06,2.0709433555603027,0.732663631439209,0.732663631439209,0.0,87.56851196289062,63.0,19792.40234375,-0.0,2146.52734375,1.0,283.1499938964844,285.3871459960937,291.4692687988281,292.84332275390625,293.1499938964844,293.1499938964844,283.1499938964844,21635.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613242030143738,1.0,0.0,0.0,2.1091580390930176,2.1091678142547607,2.968326384689135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.3935546875,0.0,337.3940734863281,1895.4371337890625,0.0,1319.930419921875,0.5423199534416199,1.0,0.0,3.0,1.0,0.0
11970420,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.17578125,0.8742378950119019,0.2562130689620971,0.2316585183143615,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761474609375,0.9990000128746032,0.5039857625961304,0.363081157207489,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1759948730469,0.9395107626914978,0.3137576282024383,0.2198743671178817,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.9553360342979432,0.3278953731060028,0.3113619983196258,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.8537120223045349,0.2384404093027115,1.0772172212600708,286.1761779785156,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0391540527344,286.1777648925781,1.0,0.4767733812332153,1.0,1.0,0.0,1.0,-2.6450674533843994,2.645061731338501,5.6226240303658415e-06,2.041795015335083,0.7139403820037842,0.7139403820037842,0.0,81.50670623779297,81.0,19101.267578125,-0.0,2034.80419921875,1.0,283.1499938964844,285.4390869140625,291.43292236328125,292.7641906738281,293.1499938964844,293.1499938964844,283.1499938964844,21103.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649183452129364,1.0,0.0,0.0,1.9888393878936768,1.988848328590393,2.639324634401419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.7060546875,0.0,290.4931335449219,1895.4371337890625,0.0,1235.1375732421875,0.5158892869949341,1.0,0.0,3.0,1.0,0.0
11970480,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.17578125,0.8742378950119019,0.2562130689620971,0.2316585183143615,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761474609375,0.9990000128746032,0.5039857625961304,0.363081157207489,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1759948730469,0.9395107626914978,0.3137576282024383,0.2198743671178817,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.9553360342979432,0.3278953731060028,0.3113619983196258,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.8537120223045349,0.2384404093027115,1.0772172212600708,286.1761779785156,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0391540527344,286.1777648925781,1.0,0.4767733812332153,1.0,1.0,0.0,1.0,-2.6450674533843994,2.645061731338501,5.6226240303658415e-06,2.041795015335083,0.7139403820037842,0.7139403820037842,0.0,81.50670623779297,81.0,19101.267578125,-0.0,2034.80419921875,1.0,283.1499938964844,285.4390869140625,291.43292236328125,292.7641906738281,293.1499938964844,293.1499938964844,283.1499938964844,21103.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649183452129364,1.0,0.0,0.0,1.9888393878936768,1.988848328590393,2.639324634401419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.7060546875,0.0,290.4931335449219,1895.4371337890625,0.0,1235.1375732421875,0.5158892869949341,1.0,0.0,3.0,1.0,0.0
11970540,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.221923828125,0.8715065717697144,0.254873126745224,0.230442926287651,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225036621094,0.9990000128746032,0.5109781622886658,0.3645432293415069,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.938709557056427,0.3143456578254699,0.2202692031860351,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222900390625,0.952947437763214,0.3269326686859131,0.3104560375213623,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217712402344,0.8514894247055054,0.23747019469738,1.0728896856307983,286.2225341796875,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0885009765625,286.2250671386719,1.0,0.4767329692840576,1.0,1.0,0.0,1.0,-2.639512538909912,2.6395070552825928,5.5980431170610245e-06,2.03702449798584,0.6956182718276978,0.6956182718276978,0.0,81.57498931884766,99.0,18546.95703125,-0.0,2024.6556396484373,1.0,283.1499938964844,285.4988708496094,291.3999328613281,292.6943359375,293.1499938964844,293.1499938964844,283.1499938964844,20756.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637339174747467,1.0,0.0,0.0,1.8804064989089968,1.8804148435592647,2.359374491334165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.11669921875,0.0,252.81349182128903,1895.4371337890625,0.0,1155.7266845703125,0.4925239682197571,1.0,0.0,3.0,1.0,0.0
11970600,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.221923828125,0.8715065717697144,0.254873126745224,0.230442926287651,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225036621094,0.9990000128746032,0.5109781622886658,0.3645432293415069,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.938709557056427,0.3143456578254699,0.2202692031860351,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222900390625,0.952947437763214,0.3269326686859131,0.3104560375213623,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217712402344,0.8514894247055054,0.23747019469738,1.0728896856307983,286.2225341796875,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0885009765625,286.2250671386719,1.0,0.4767329692840576,1.0,1.0,0.0,1.0,-2.639512538909912,2.6395070552825928,5.5980431170610245e-06,2.03702449798584,0.6956182718276978,0.6956182718276978,0.0,81.57498931884766,99.0,18546.95703125,-0.0,2024.6556396484373,1.0,283.1499938964844,285.4988708496094,291.3999328613281,292.6943359375,293.1499938964844,293.1499938964844,283.1499938964844,20756.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637339174747467,1.0,0.0,0.0,1.8804064989089968,1.8804148435592647,2.359374491334165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.11669921875,0.0,252.81349182128903,1895.4371337890625,0.0,1155.7266845703125,0.4925239682197571,1.0,0.0,3.0,1.0,0.0
11970660,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8546286225318909,0.2536783516407013,0.2294925898313522,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.9990000128746032,0.5139309763908386,0.3851142227649688,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.9199022650718688,0.3150890171527862,0.2208759039640426,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813415527344,0.932592511177063,0.3260590732097626,0.309769719839096,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.8359007239341736,0.2365139275789261,1.069373369216919,286.2816162109375,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1104431152344,286.28466796875,1.0,0.4830695986747741,1.0,1.0,0.0,1.0,-2.6587491035461426,2.658743381500244,5.67955976293888e-06,2.051687717437744,0.6778613328933716,0.6778613328933716,0.0,86.36328887939453,117.0,18086.044921875,-0.0,2092.6064453125,1.0,283.1499938964844,285.5678100585937,291.3699951171875,292.6347045898437,293.1499938964844,293.1499938964844,283.1499938964844,20503.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271083950996399,1.0,0.0,0.0,1.7804925441741943,1.780500411987305,2.1153084617253626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.15966796875,0.0,221.5322265625,1895.4371337890625,0.0,1089.9039306640625,0.471357524394989,1.0,0.0,3.0,1.0,0.0
11970720,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8546286225318909,0.2536783516407013,0.2294925898313522,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.9990000128746032,0.5139309763908386,0.3851142227649688,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.9199022650718688,0.3150890171527862,0.2208759039640426,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813415527344,0.932592511177063,0.3260590732097626,0.309769719839096,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.8359007239341736,0.2365139275789261,1.069373369216919,286.2816162109375,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1104431152344,286.28466796875,1.0,0.4830695986747741,1.0,1.0,0.0,1.0,-2.6587491035461426,2.658743381500244,5.67955976293888e-06,2.051687717437744,0.6778613328933716,0.6778613328933716,0.0,86.36328887939453,117.0,18086.044921875,-0.0,2092.6064453125,1.0,283.1499938964844,285.5678100585937,291.3699951171875,292.6347045898437,293.1499938964844,293.1499938964844,283.1499938964844,20503.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271083950996399,1.0,0.0,0.0,1.7804925441741943,1.780500411987305,2.1153084617253626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.15966796875,0.0,221.5322265625,1895.4371337890625,0.0,1089.9039306640625,0.471357524394989,1.0,0.0,3.0,1.0,0.0
11970780,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486328125,0.8315756916999817,0.2526270449161529,0.2287846356630325,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.349609375,0.9990000128746032,0.5127922296524048,0.4184712767601013,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490905761719,0.8939450979232788,0.3159979879856109,0.221684455871582,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3491516113281,0.903234839439392,0.3253056406974792,0.3093090951442718,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34844970703125,0.8137345314025879,0.23554328083992,1.066381812095642,286.3494873046875,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1068115234375,286.3529052734375,1.0,0.4940334856510162,1.0,1.0,0.0,1.0,-2.694793224334717,2.69478726387024,5.834504918311723e-06,2.079458475112915,0.660710871219635,0.660710871219635,0.0,94.80339050292967,135.0,17724.796875,-0.0,2218.94140625,1.0,283.1499938964844,285.6483764648437,291.33905029296875,292.5799560546875,293.1499938964844,293.1499938964844,283.1499938964844,20300.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188101172447205,1.0,0.0,0.0,1.6873221397399902,1.6873295307159424,1.899719279663259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.40673828125,0.0,195.06619262695312,1895.4371337890625,0.0,1038.48388671875,0.4519309103488922,1.0,0.0,3.0,1.0,0.0
11970840,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486328125,0.8315756916999817,0.2526270449161529,0.2287846356630325,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.349609375,0.9990000128746032,0.5127922296524048,0.4184712767601013,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490905761719,0.8939450979232788,0.3159979879856109,0.221684455871582,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3491516113281,0.903234839439392,0.3253056406974792,0.3093090951442718,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34844970703125,0.8137345314025879,0.23554328083992,1.066381812095642,286.3494873046875,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1068115234375,286.3529052734375,1.0,0.4940334856510162,1.0,1.0,0.0,1.0,-2.694793224334717,2.69478726387024,5.834504918311723e-06,2.079458475112915,0.660710871219635,0.660710871219635,0.0,94.80339050292967,135.0,17724.796875,-0.0,2218.94140625,1.0,283.1499938964844,285.6483764648437,291.33905029296875,292.5799560546875,293.1499938964844,293.1499938964844,283.1499938964844,20300.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188101172447205,1.0,0.0,0.0,1.6873221397399902,1.6873295307159424,1.899719279663259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.40673828125,0.0,195.06619262695312,1895.4371337890625,0.0,1038.48388671875,0.4519309103488922,1.0,0.0,3.0,1.0,0.0
11970900,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3847045898437,0.8193060755729675,0.2521531283855438,0.2285145819187164,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.38580322265625,0.9990000128746032,0.5108256340026855,0.4384128749370575,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851928710937,0.8804624080657959,0.3165144622325897,0.2221606224775314,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.38525390625,0.8887637853622437,0.3249784708023071,0.3091632723808288,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3845520019531,0.8008142709732056,0.2350510060787201,1.0650370121002195,286.3856201171875,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.0976257324219,286.3890991210937,1.0,0.5007950067520142,1.0,1.0,0.0,1.0,-2.7172091007232666,2.717203140258789,5.932011390541447e-06,2.096773862838745,0.6523728370666504,0.6523728370666504,0.0,100.17478942871094,135.0,17572.595703125,-0.0,2299.9375,1.0,283.1499938964844,285.693359375,291.3231201171875,292.5545959472656,293.1499938964844,293.1499938964844,283.1499938964844,20208.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154460310935974,1.0,0.0,0.0,1.643014907836914,1.643022060394287,1.8012599412031705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.451171875,0.0,183.33384704589844,1895.4371337890625,0.0,1018.1563720703124,0.4427986443042755,1.0,0.0,3.0,1.0,0.0
11970960,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4214782714844,0.8064817190170288,0.2517095804214477,0.2282947152853012,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4226379394531,0.9990000128746032,0.5080245137214661,0.4598450064659118,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4219970703125,0.8670781254768372,0.3170689344406128,0.2226808667182922,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4220275878906,0.8743419051170349,0.3246826231479645,0.3090703189373016,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4213256835937,0.7874885201454163,0.2345556020736694,1.0637820959091189,286.42242431640625,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.0848083496094,286.4259033203125,1.0,0.5081985592842102,1.0,1.0,0.0,1.0,-2.7417023181915283,2.741696357727051,6.039518666511867e-06,2.115712404251098,0.64418625831604,0.64418625831604,0.0,106.20779418945312,138.0,17423.30859375,-0.0,2390.97607421875,1.0,283.1499938964844,285.73907470703125,291.3062438964844,292.529052734375,293.1499938964844,293.1499938964844,283.1499938964844,20121.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125519275665283,1.0,0.0,0.0,1.600119709968567,1.6001267433166504,1.708434638203471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.4521484375,0.0,172.47654724121094,1895.4371337890625,0.0,1000.9125366210938,0.4340260624885559,1.0,0.0,3.0,1.0,0.0
11971020,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47802734375,0.7848045229911804,0.2509199678897857,0.227957621216774,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.47869873046875,0.9900635480880736,0.5023049116134644,0.4776471853256225,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4783020019531,0.8464410901069641,0.3180562555789947,0.2236489504575729,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.47833251953125,0.8519392609596252,0.3241569101810455,0.3089624941349029,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4779357910156,0.7663723230361938,0.2336193323135376,1.0615192651748655,286.4785461425781,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,297.06024169921875,286.4803466796875,1.0,0.517186164855957,1.0,1.0,0.0,1.0,-2.761467456817627,2.7614612579345703,6.128203949629096e-06,2.1315672397613525,0.6299751996994019,0.6299751996994019,0.0,116.5029067993164,138.0,17080.330078125,-0.0,2501.6416015625,1.0,283.1499938964844,285.8124389648437,291.2726135253906,292.4796447753906,293.1499938964844,293.1499938964844,283.1499938964844,19982.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6081638336181641,1.0,0.0,0.0,1.5276633501052856,1.527669906616211,1.557215369984988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.8984375,0.0,155.23410034179688,1895.4371337890625,0.0,975.2034301757812,0.4193821549415588,1.0,0.0,3.0,1.0,0.0
11971080,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4830627441406,0.7811713814735413,0.2508017122745514,0.2279242426156997,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4837341308594,0.9860997796058656,0.5017209649085999,0.4770369231700897,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833374023437,0.8430032134056091,0.3181830048561096,0.2237924039363861,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833679199219,0.8482601046562195,0.3240759074687958,0.3089617788791656,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4829406738281,0.7628949880599976,0.2334803193807602,1.061257243156433,286.48358154296875,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.0582275390625,286.4853210449219,1.0,0.5180439949035645,1.0,1.0,0.0,1.0,-2.759739875793457,2.7597336769104004,6.121194928709883e-06,2.130539655685425,0.6280214786529541,0.6280214786529541,0.0,118.25332641601562,126.0,17019.669921875,-0.0,2510.42236328125,1.0,283.1499938964844,285.8202819824219,291.2673645019531,292.4718017578125,293.1499938964844,293.1499938964844,283.1499938964844,19966.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6075747609138489,1.0,0.0,0.0,1.5179951190948486,1.518001675605774,1.5375674422557497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.017578125,0.0,153.04151916503906,1895.4371337890625,0.0,971.792724609375,0.4174507260322571,1.0,0.0,3.0,1.0,0.0
