time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971140,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209350585937,0.7714728116989136,0.2498528957366943,0.2272429317235946,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52154541015625,0.9742570519447328,0.4989297389984131,0.4737496078014374,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.8351321220397949,0.3192951083183288,0.2246906459331512,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.8388316631317139,0.3234313726425171,0.3085353970527649,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208435058594,0.7535281777381897,0.2323753386735916,1.057125210762024,286.5213928222656,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0548400878906,286.5230407714844,1.0,0.5192738771438599,1.0,1.0,0.0,1.0,-2.750978946685791,2.750972986221313,6.082000254536979e-06,2.1235926151275635,0.6117227673530579,0.6117227673530579,0.0,122.67666625976562,114.0,16512.408203125,-0.0,2520.84375,1.0,283.1499938964844,285.8828125,291.2164306640625,292.3949279785156,293.1499938964844,293.1499938964844,283.1499938964844,19852.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017663478851318,1.0,0.0,0.0,1.4389547109603882,1.4389610290527344,1.3816170962854812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.82958984375,0.0,135.99563598632812,1895.4371337890625,0.0,938.6805419921876,0.4018637835979461,1.0,0.0,3.0,1.0,0.0
11971200,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209350585937,0.7714728116989136,0.2498528957366943,0.2272429317235946,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52154541015625,0.9742570519447328,0.4989297389984131,0.4737496078014374,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.8351321220397949,0.3192951083183288,0.2246906459331512,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.8388316631317139,0.3234313726425171,0.3085353970527649,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208435058594,0.7535281777381897,0.2323753386735916,1.057125210762024,286.5213928222656,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0548400878906,286.5230407714844,1.0,0.5192738771438599,1.0,1.0,0.0,1.0,-2.750978946685791,2.750972986221313,6.082000254536979e-06,2.1235926151275635,0.6117227673530579,0.6117227673530579,0.0,122.67666625976562,114.0,16512.408203125,-0.0,2520.84375,1.0,283.1499938964844,285.8828125,291.2164306640625,292.3949279785156,293.1499938964844,293.1499938964844,283.1499938964844,19852.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017663478851318,1.0,0.0,0.0,1.4389547109603882,1.4389610290527344,1.3816170962854812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.82958984375,0.0,135.99563598632812,1895.4371337890625,0.0,938.6805419921876,0.4018637835979461,1.0,0.0,3.0,1.0,0.0
11971260,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.7749630808830261,0.249049961566925,0.226395308971405,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559326171875,0.9785972833633424,0.4980505704879761,0.4724935293197632,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8405463695526123,0.3205778896808624,0.2254777550697326,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8428244590759277,0.3228932917118072,0.3079036474227905,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.7565804123878479,0.2314235717058181,1.0522198677062988,286.5592041015625,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.062255859375,286.56085205078125,1.0,0.516180157661438,1.0,1.0,0.0,1.0,-2.742741584777832,2.7427353858947754,6.045524514775025e-06,2.1171836853027344,0.5954631567001343,0.5954631567001343,0.0,119.93297576904295,102.0,16003.734375,-0.0,2484.8017578125,1.0,283.1499938964844,285.9461975097656,291.1595153808594,292.3083801269531,293.1499938964844,293.1499938964844,283.1499938964844,19748.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940167903900146,1.0,0.0,0.0,1.362748622894287,1.3627545833587646,1.2391529935484868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.2548828125,0.0,120.94061279296876,1895.4371337890625,0.0,896.032470703125,0.3871512115001678,1.0,0.0,3.0,1.0,0.0
11971320,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.7749630808830261,0.249049961566925,0.226395308971405,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559326171875,0.9785972833633424,0.4980505704879761,0.4724935293197632,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8405463695526123,0.3205778896808624,0.2254777550697326,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8428244590759277,0.3228932917118072,0.3079036474227905,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.7565804123878479,0.2314235717058181,1.0522198677062988,286.5592041015625,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.062255859375,286.56085205078125,1.0,0.516180157661438,1.0,1.0,0.0,1.0,-2.742741584777832,2.7427353858947754,6.045524514775025e-06,2.1171836853027344,0.5954631567001343,0.5954631567001343,0.0,119.93297576904295,102.0,16003.734375,-0.0,2484.8017578125,1.0,283.1499938964844,285.9461975097656,291.1595153808594,292.3083801269531,293.1499938964844,293.1499938964844,283.1499938964844,19748.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940167903900146,1.0,0.0,0.0,1.362748622894287,1.3627545833587646,1.2391529935484868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.2548828125,0.0,120.94061279296876,1895.4371337890625,0.0,896.032470703125,0.3871512115001678,1.0,0.0,3.0,1.0,0.0
11971380,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.596923828125,0.7868967652320862,0.2484191656112671,0.2255482077598571,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975341796875,0.991766095161438,0.4979561269283294,0.472005158662796,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8547071218490601,0.3220692873001098,0.2262880504131317,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8554900288581848,0.3224935829639435,0.3072375059127807,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968017578125,0.7676393985748291,0.2306468784809112,1.0473304986953735,286.597412109375,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0732116699219,286.5990905761719,1.0,0.5106201767921448,1.0,1.0,0.0,1.0,-2.7354331016540527,2.735427141189575,6.013251550029963e-06,2.1114962100982666,0.5792377591133118,0.5792377591133118,0.0,113.16905212402344,90.0,15495.1142578125,-0.0,2424.148681640625,1.0,283.1499938964844,286.0109558105469,291.1033020019531,292.2211608886719,293.1499938964844,293.1499938964844,283.1499938964844,19647.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5848000645637512,1.0,0.0,0.0,1.2892967462539673,1.2893023490905762,1.109172700353156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.13818359375,0.0,107.6279525756836,1895.4371337890625,0.0,847.6658935546875,0.3732817471027374,1.0,0.0,3.0,1.0,0.0
11971440,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.596923828125,0.7868967652320862,0.2484191656112671,0.2255482077598571,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975341796875,0.991766095161438,0.4979561269283294,0.472005158662796,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8547071218490601,0.3220692873001098,0.2262880504131317,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8554900288581848,0.3224935829639435,0.3072375059127807,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968017578125,0.7676393985748291,0.2306468784809112,1.0473304986953735,286.597412109375,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0732116699219,286.5990905761719,1.0,0.5106201767921448,1.0,1.0,0.0,1.0,-2.7354331016540527,2.735427141189575,6.013251550029963e-06,2.1114962100982666,0.5792377591133118,0.5792377591133118,0.0,113.16905212402344,90.0,15495.1142578125,-0.0,2424.148681640625,1.0,283.1499938964844,286.0109558105469,291.1033020019531,292.2211608886719,293.1499938964844,293.1499938964844,283.1499938964844,19647.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5848000645637512,1.0,0.0,0.0,1.2892967462539673,1.2893023490905762,1.109172700353156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.13818359375,0.0,107.6279525756836,1895.4371337890625,0.0,847.6658935546875,0.3732817471027374,1.0,0.0,3.0,1.0,0.0
11971500,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6181030273437,0.7953475713729858,0.248166024684906,0.2251513749361038,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.61895751953125,0.9990000128746032,0.4980749785900116,0.4712158143520355,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184997558594,0.8645600080490112,0.3228942453861236,0.226725086569786,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184997558594,0.8645184636116028,0.3223469257354736,0.3069230318069458,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.61798095703125,0.7756185531616211,0.2303216457366943,1.0450249910354614,286.6187744140625,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.07928466796875,286.6210632324219,1.0,0.5072327256202698,1.0,1.0,0.0,1.0,-2.7314112186431885,2.731405258178711,5.995758783683414e-06,2.108474969863892,0.5711672306060791,0.5711672306060791,0.0,108.97203826904295,90.0,15262.7470703125,-0.0,2387.722412109375,1.0,283.1499938964844,286.0450439453125,291.0761413574219,292.1784973144531,293.1499938964844,293.1499938964844,283.1499938964844,19596.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798614025115967,1.0,0.0,0.0,1.2536369562149048,1.2536425590515137,1.0486655810382217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.69873046875,0.0,101.56593322753906,1895.4371337890625,0.0,822.7742919921875,0.366664707660675,1.0,0.0,3.0,1.0,0.0
11971560,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6399841308594,0.8014005422592163,0.2479297369718551,0.2248308360576629,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.640625,0.9990000128746032,0.4987341463565826,0.4613183140754699,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402893066406,0.8720440864562988,0.323749303817749,0.2272301614284515,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402893066406,0.871120810508728,0.3222132623195648,0.3066844344139099,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.639892578125,0.7813607454299927,0.2300121635198593,1.0430961847305298,286.6404724121094,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.0870056152344,286.6420593261719,1.0,0.503059446811676,1.0,1.0,0.0,1.0,-2.717170000076294,2.7171640396118164,5.933689863013569e-06,2.09761905670166,0.5631293654441833,0.5631293654441833,0.0,105.72370147705078,78.0,15012.7021484375,-0.0,2336.482177734375,1.0,283.1499938964844,286.0809020996094,291.0499267578125,292.1373596191406,293.1499938964844,293.1499938964844,283.1499938964844,19543.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748565196990967,1.0,0.0,0.0,1.2188153266906738,1.2188208103179932,9.912182008520177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.9736328125,0.0,95.88429260253906,1895.4371337890625,0.0,798.2595825195312,0.3602717816829681,1.0,0.0,3.0,1.0,0.0
11971620,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.8161646723747253,0.2475288063287735,0.2242202758789062,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67626953125,0.9990000128746032,0.5028043985366821,0.4354395270347595,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.8907692432403564,0.3255752027034759,0.2282940149307251,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759948730469,0.8879382610321045,0.3220152556896209,0.306234747171402,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.796018660068512,0.2294878363609314,1.0394526720046997,286.6761779785156,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1135559082031,286.6775817871094,1.0,0.4931230545043945,1.0,1.0,0.0,1.0,-2.681663990020752,2.681658267974853,5.7795241446001455e-06,2.0701587200164795,0.5469571948051453,0.5469571948051453,0.0,98.24821472167967,66.0,14493.927734375,-0.0,2215.0703125,1.0,283.1499938964844,286.1463317871094,290.9984130859375,292.0553283691406,293.1499938964844,293.1499938964844,283.1499938964844,19445.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5647509098052979,1.0,0.0,0.0,1.1510624885559082,1.1510677337646484,8.840793697117989e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.35791015625,0.0,85.51956176757812,1895.4371337890625,0.0,750.8810424804688,0.3480969071388244,1.0,0.0,3.0,1.0,0.0
11971680,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.8161646723747253,0.2475288063287735,0.2242202758789062,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67626953125,0.9990000128746032,0.5028043985366821,0.4354395270347595,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.8907692432403564,0.3255752027034759,0.2282940149307251,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759948730469,0.8879382610321045,0.3220152556896209,0.306234747171402,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.796018660068512,0.2294878363609314,1.0394526720046997,286.6761779785156,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1135559082031,286.6775817871094,1.0,0.4931230545043945,1.0,1.0,0.0,1.0,-2.681663990020752,2.681658267974853,5.7795241446001455e-06,2.0701587200164795,0.5469571948051453,0.5469571948051453,0.0,98.24821472167967,66.0,14493.927734375,-0.0,2215.0703125,1.0,283.1499938964844,286.1463317871094,290.9984130859375,292.0553283691406,293.1499938964844,293.1499938964844,283.1499938964844,19445.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5647509098052979,1.0,0.0,0.0,1.1510624885559082,1.1510677337646484,8.840793697117989e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.35791015625,0.0,85.51956176757812,1895.4371337890625,0.0,750.8810424804688,0.3480969071388244,1.0,0.0,3.0,1.0,0.0
11971740,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.8349041938781738,0.2472167164087295,0.2236587256193161,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.708740234375,0.9990000128746032,0.5099846124649048,0.4038848578929901,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9165268540382384,0.3275531232357025,0.2294387519359588,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9111390113830566,0.3219034671783447,0.3058340847492218,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.8155152797698975,0.2291074842214584,1.0362664461135864,286.70867919921875,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1551818847656,286.7099914550781,1.0,0.4815265536308288,1.0,1.0,0.0,1.0,-2.6401402950286865,2.640134811401367,5.60173930352903e-06,2.0380122661590576,0.5306982398033142,0.5306982398033142,0.0,89.70120239257812,69.0,13962.3173828125,-0.0,2078.061279296875,1.0,283.1499938964844,286.2096252441406,290.9461975097656,291.9718322753906,293.1499938964844,293.1499938964844,283.1499938964844,19349.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5543066263198853,1.0,0.0,0.0,1.0858491659164429,1.085854172706604,7.867421203400229e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.2626953125,0.0,76.35444641113281,1895.4371337890625,0.0,704.7853393554688,0.3367196917533874,1.0,0.0,3.0,1.0,0.0
11971800,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.8349041938781738,0.2472167164087295,0.2236587256193161,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.708740234375,0.9990000128746032,0.5099846124649048,0.4038848578929901,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9165268540382384,0.3275531232357025,0.2294387519359588,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9111390113830566,0.3219034671783447,0.3058340847492218,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.8155152797698975,0.2291074842214584,1.0362664461135864,286.70867919921875,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1551818847656,286.7099914550781,1.0,0.4815265536308288,1.0,1.0,0.0,1.0,-2.6401402950286865,2.640134811401367,5.60173930352903e-06,2.0380122661590576,0.5306982398033142,0.5306982398033142,0.0,89.70120239257812,69.0,13962.3173828125,-0.0,2078.061279296875,1.0,283.1499938964844,286.2096252441406,290.9461975097656,291.9718322753906,293.1499938964844,293.1499938964844,283.1499938964844,19349.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5543066263198853,1.0,0.0,0.0,1.0858491659164429,1.085854172706604,7.867421203400229e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.2626953125,0.0,76.35444641113281,1895.4371337890625,0.0,704.7853393554688,0.3367196917533874,1.0,0.0,3.0,1.0,0.0
11971860,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.8493016362190247,0.2470323592424392,0.2232906520366668,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.9990000128746032,0.518848717212677,0.3820177018642425,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474060058594,0.9386391043663024,0.3297331929206848,0.2307827025651931,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9306504130363464,0.3219203054904938,0.3056361377239227,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469177246094,0.8293681740760803,0.2289364337921142,1.0343894958496094,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2045593261719,286.7496032714844,1.0,0.4742775559425354,1.0,1.0,0.0,1.0,-2.612521886825561,2.612516403198242,5.484402208821848e-06,2.0163230895996094,0.5144848227500916,0.5144848227500916,0.0,84.13048553466797,72.0,13471.7783203125,-0.0,1989.88232421875,1.0,283.1499938964844,286.2785339355469,290.8939514160156,291.8885803222656,293.1499938964844,293.1499938964844,283.1499938964844,19250.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5434327125549316,1.0,0.0,0.0,1.0234147310256958,1.0234194993972778,6.98870508131222e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.4873046875,0.0,68.2771224975586,1895.4371337890625,0.0,659.7499389648438,0.326154887676239,1.0,0.0,3.0,1.0,0.0
11971920,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.8493016362190247,0.2470323592424392,0.2232906520366668,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.9990000128746032,0.518848717212677,0.3820177018642425,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474060058594,0.9386391043663024,0.3297331929206848,0.2307827025651931,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9306504130363464,0.3219203054904938,0.3056361377239227,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469177246094,0.8293681740760803,0.2289364337921142,1.0343894958496094,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2045593261719,286.7496032714844,1.0,0.4742775559425354,1.0,1.0,0.0,1.0,-2.612521886825561,2.612516403198242,5.484402208821848e-06,2.0163230895996094,0.5144848227500916,0.5144848227500916,0.0,84.13048553466797,72.0,13471.7783203125,-0.0,1989.88232421875,1.0,283.1499938964844,286.2785339355469,290.8939514160156,291.8885803222656,293.1499938964844,293.1499938964844,283.1499938964844,19250.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5434327125549316,1.0,0.0,0.0,1.0234147310256958,1.0234194993972778,6.98870508131222e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.4873046875,0.0,68.2771224975586,1895.4371337890625,0.0,659.7499389648438,0.326154887676239,1.0,0.0,3.0,1.0,0.0
11971980,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958679199219,0.8591414093971252,0.2469798475503921,0.2231128066778183,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7964782714844,0.9990000128746032,0.5274145603179932,0.3684305548667907,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.953819453716278,0.3321299850940704,0.2323323190212249,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.9437142610549928,0.322072297334671,0.3056414127349853,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.8386405110359192,0.2289604544639587,1.0337828397750854,286.7964782714844,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2490539550781,286.7989196777344,1.0,0.4700251519680023,1.0,1.0,0.0,1.0,-2.597111940383911,2.597106456756592,5.419544322649017e-06,2.00425672531128,0.4985118210315704,0.4985118210315704,0.0,80.86601257324219,90.0,13022.404296875,-0.0,1940.446044921875,1.0,283.1499938964844,286.3565673828125,290.844482421875,291.8103332519531,293.1499938964844,293.1499938964844,283.1499938964844,19143.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.532589852809906,1.0,0.0,0.0,0.9644579291343688,0.9644625186920166,6.206689562304747e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.58056640625,0.0,61.23510360717773,1895.4371337890625,0.0,617.6959228515625,0.3164733946323395,1.0,0.0,3.0,1.0,0.0
11972040,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958679199219,0.8591414093971252,0.2469798475503921,0.2231128066778183,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7964782714844,0.9990000128746032,0.5274145603179932,0.3684305548667907,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.953819453716278,0.3321299850940704,0.2323323190212249,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.9437142610549928,0.322072297334671,0.3056414127349853,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.8386405110359192,0.2289604544639587,1.0337828397750854,286.7964782714844,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2490539550781,286.7989196777344,1.0,0.4700251519680023,1.0,1.0,0.0,1.0,-2.597111940383911,2.597106456756592,5.419544322649017e-06,2.00425672531128,0.4985118210315704,0.4985118210315704,0.0,80.86601257324219,90.0,13022.404296875,-0.0,1940.446044921875,1.0,283.1499938964844,286.3565673828125,290.844482421875,291.8103332519531,293.1499938964844,293.1499938964844,283.1499938964844,19143.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.532589852809906,1.0,0.0,0.0,0.9644579291343688,0.9644625186920166,6.206689562304747e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.58056640625,0.0,61.23510360717773,1895.4371337890625,0.0,617.6959228515625,0.3164733946323395,1.0,0.0,3.0,1.0,0.0
11972100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8249206542969,0.8582869172096252,0.2470172643661499,0.2231318652629852,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8257141113281,0.9990000128746032,0.531233012676239,0.3695797026157379,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254699707031,0.9540497064590454,0.3334234058856964,0.2332126349210739,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254089355469,0.9427378177642822,0.3222126960754394,0.3057578504085541,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8247375488281,0.837899386882782,0.2290484607219696,1.0340914726257324,286.82568359375,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.26788330078125,286.828857421875,1.0,0.4710777699947357,1.0,1.0,0.0,1.0,-2.600061416625977,2.600055932998657,5.431333192973398e-06,2.0062718391418457,0.4906681478023529,0.4906681478023529,0.0,81.18244934082031,90.0,12825.61328125,-0.0,1947.9306640625,1.0,283.1499938964844,286.3993530273437,290.8208923339844,291.7733459472656,293.1499938964844,293.1499938964844,283.1499938964844,19089.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273343920707703,1.0,0.0,0.0,0.9364011287689208,0.9364057183265686,5.85082773341128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.28466796875,0.0,58.07547378540039,1895.4371337890625,0.0,598.292724609375,0.3119712769985199,1.0,0.0,3.0,1.0,0.0
11972160,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8596496582031,0.8536829948425293,0.2470996677875518,0.223231703042984,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8605651855469,0.9990000128746032,0.5342433452606201,0.3758851587772369,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602905273437,0.9495916962623596,0.3347828984260559,0.2341702878475189,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602294921875,0.9368926286697388,0.3224004805088043,0.3059606850147247,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8594665527344,0.8336596488952637,0.2291769087314605,1.0348100662231443,286.86053466796875,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.2812194824219,286.8641052246094,1.0,0.473769873380661,1.0,1.0,0.0,1.0,-2.6100049018859863,2.609999418258667,5.472762040881207e-06,2.0138490200042725,0.4829981625080108,0.4829981625080108,0.0,82.77726745605469,108.0,12648.8681640625,-0.0,1976.5887451171875,1.0,283.1499938964844,286.4469299316406,290.79833984375,291.73846435546875,293.1499938964844,293.1499938964844,283.1499938964844,19032.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5222910046577454,1.0,0.0,0.0,0.9095085859298706,0.9095130562782288,5.5195929604678895e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.242919921875,0.0,55.15439987182617,1895.4371337890625,0.0,580.2518920898438,0.3077104091644287,1.0,0.0,3.0,1.0,0.0
11972220,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9640808105469,0.8384169340133667,0.2474439591169357,0.2236463129520416,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9657592773437,0.9990000128746032,0.5376054048538208,0.3984832465648651,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9651794433594,0.931800901889801,0.3376330435276031,0.2362206429243087,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96502685546875,0.916642963886261,0.3229492008686065,0.3065885007381439,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9637756347656,0.8192006349563599,0.2295368015766143,1.0370895862579346,286.9656066894531,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.2909851074219,286.9715270996094,1.0,0.4827573895454407,1.0,1.0,0.0,1.0,-2.6435976028442383,2.643592119216919,5.614388555841288e-06,2.039692640304565,0.4693047106266022,0.4693047106266022,0.0,88.61865234375,108.0,12415.8984375,-0.0,2077.82763671875,1.0,283.1499938964844,286.55255126953125,290.75848388671875,291.6789855957031,293.1499938964844,293.1499938964844,283.1499938964844,18906.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5135618448257446,1.0,0.0,0.0,0.8621729612350464,0.862177312374115,4.960006450005494e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.404296875,0.0,50.236141204833984,1895.4371337890625,0.0,550.3235473632812,0.3002850115299225,1.0,0.0,3.0,1.0,0.0
11972280,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96905517578125,0.8376673460006714,0.247465506196022,0.2236716598272323,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97076416015625,0.9990000128746032,0.5376792550086975,0.3996658027172088,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701538085937,0.9308695197105408,0.337760329246521,0.2363133430480957,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.97003173828125,0.9156451225280762,0.322979211807251,0.3066230714321136,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96875,0.8184677958488464,0.2295557707548141,1.0372122526168823,286.9706115722656,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2909851074219,286.9765930175781,1.0,0.483224481344223,1.0,1.0,0.0,1.0,-2.64534878730774,2.64534330368042,5.62182822250179e-06,2.041043281555176,0.4687648117542267,0.4687648117542267,0.0,88.93218994140625,126.0,12407.6015625,-0.0,2083.229736328125,1.0,283.1499938964844,286.5573425292969,290.7569274902344,291.6767883300781,293.1499938964844,293.1499938964844,283.1499938964844,18901.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132362842559814,1.0,0.0,0.0,0.8603408932685852,0.8603452444076538,4.938949160759876e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.672119140625,0.0,50.05135726928711,1895.4371337890625,0.0,549.23828125,0.2999989986419678,1.0,0.0,3.0,1.0,0.0
11972340,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.8173901438713074,0.2481497079133987,0.2245014458894729,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.9990000128746032,0.5379120707511902,0.4339258670806885,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.9057897329330444,0.3411194384098053,0.2388051152229309,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984802246094,0.8904545307159424,0.3238871097564697,0.3077000975608825,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.7973542213439941,0.2301044017076492,1.0409120321273804,287.09912109375,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2821655273437,287.1052551269531,1.0,0.4968181252479553,1.0,1.0,0.0,1.0,-2.696237325668335,2.6962313652038574,5.840298854309367e-06,2.080352783203125,0.4559780657291412,0.4559780657291412,0.0,98.36638641357422,144.0,12219.8837890625,-0.0,2245.25634765625,1.0,283.1499938964844,286.6789245605469,290.7212219238281,291.6271057128906,293.1499938964844,293.1499938964844,283.1499938964844,18767.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063274502754211,1.0,0.0,0.0,0.8178179860115051,0.8178222179412842,4.46279315724496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.17236328125,0.0,45.89104461669922,1895.4371337890625,0.0,526.7171630859375,0.2934235036373138,1.0,0.0,3.0,1.0,0.0
11972400,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.8173901438713074,0.2481497079133987,0.2245014458894729,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.9990000128746032,0.5379120707511902,0.4339258670806885,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.9057897329330444,0.3411194384098053,0.2388051152229309,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984802246094,0.8904545307159424,0.3238871097564697,0.3077000975608825,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.7973542213439941,0.2301044017076492,1.0409120321273804,287.09912109375,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2821655273437,287.1052551269531,1.0,0.4968181252479553,1.0,1.0,0.0,1.0,-2.696237325668335,2.6962313652038574,5.840298854309367e-06,2.080352783203125,0.4559780657291412,0.4559780657291412,0.0,98.36638641357422,144.0,12219.8837890625,-0.0,2245.25634765625,1.0,283.1499938964844,286.6789245605469,290.7212219238281,291.6271057128906,293.1499938964844,293.1499938964844,283.1499938964844,18767.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063274502754211,1.0,0.0,0.0,0.8178179860115051,0.8178222179412842,4.46279315724496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.17236328125,0.0,45.89104461669922,1895.4371337890625,0.0,526.7171630859375,0.2934235036373138,1.0,0.0,3.0,1.0,0.0
11972460,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.794492781162262,0.2490375936031341,0.225623607635498,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289123535156,0.9990000128746032,0.5353286862373352,0.4747757315635681,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279663085937,0.8816783428192139,0.3447388410568237,0.2415637820959091,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.227783203125,0.8650594353675842,0.3250323832035064,0.3091125190258026,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264709472656,0.7743737697601318,0.2307461500167846,1.0455334186553955,287.2284545898437,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2601013183594,287.234375,1.0,0.5132549405097961,1.0,1.0,0.0,1.0,-2.757235050201416,2.75722885131836,6.107835815782892e-06,2.1275548934936523,0.4445103704929352,0.4445103704929352,0.0,110.49675750732422,147.0,12066.064453125,-0.0,2452.623046875,1.0,283.1499938964844,286.7983703613281,290.687255859375,291.58319091796875,293.1499938964844,293.1499938964844,283.1499938964844,18648.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5015949010848999,1.0,0.0,0.0,0.781213104724884,0.7812172770500183,4.072231973850649e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.722900390625,0.0,42.50722885131836,1895.4371337890625,0.0,511.8387145996094,0.2878684401512146,1.0,0.0,3.0,1.0,0.0
11972520,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.794492781162262,0.2490375936031341,0.225623607635498,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289123535156,0.9990000128746032,0.5353286862373352,0.4747757315635681,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279663085937,0.8816783428192139,0.3447388410568237,0.2415637820959091,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.227783203125,0.8650594353675842,0.3250323832035064,0.3091125190258026,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264709472656,0.7743737697601318,0.2307461500167846,1.0455334186553955,287.2284545898437,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2601013183594,287.234375,1.0,0.5132549405097961,1.0,1.0,0.0,1.0,-2.757235050201416,2.75722885131836,6.107835815782892e-06,2.1275548934936523,0.4445103704929352,0.4445103704929352,0.0,110.49675750732422,147.0,12066.064453125,-0.0,2452.623046875,1.0,283.1499938964844,286.7983703613281,290.687255859375,291.58319091796875,293.1499938964844,293.1499938964844,283.1499938964844,18648.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5015949010848999,1.0,0.0,0.0,0.781213104724884,0.7812172770500183,4.072231973850649e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.722900390625,0.0,42.50722885131836,1895.4371337890625,0.0,511.8387145996094,0.2878684401512146,1.0,0.0,3.0,1.0,0.0
11972580,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34307861328125,0.7778804898262024,0.249996617436409,0.2267965674400329,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.34490966796875,0.998465359210968,0.5312137007713318,0.5043390989303589,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34405517578125,0.8653961420059204,0.3484824001789093,0.2443992495536804,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3439025878906,0.8476872444152832,0.3262831270694732,0.3106117248535156,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428039550781,0.7583743929862976,0.231395810842514,1.0500600337982178,287.3444519042969,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2340087890625,287.3490600585937,1.0,0.5259358882904053,1.0,1.0,0.0,1.0,-2.8047661781311035,2.804759979248047,6.321593900793232e-06,2.1648552417755127,0.4341331720352173,0.4341331720352173,0.0,120.9079360961914,150.0,11898.5966796875,-0.0,2626.822509765625,1.0,283.1499938964844,286.9063415527344,290.6520080566406,291.5397033691406,293.1499938964844,293.1499938964844,283.1499938964844,18548.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.498325377702713,1.0,0.0,0.0,0.7496134042739868,0.7496174573898315,3.749455146362379e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.2314453125,0.0,39.73800277709961,1895.4371337890625,0.0,501.8121948242188,0.2831747233867645,1.0,0.0,3.0,1.0,0.0
11972640,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34307861328125,0.7778804898262024,0.249996617436409,0.2267965674400329,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.34490966796875,0.998465359210968,0.5312137007713318,0.5043390989303589,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34405517578125,0.8653961420059204,0.3484824001789093,0.2443992495536804,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3439025878906,0.8476872444152832,0.3262831270694732,0.3106117248535156,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428039550781,0.7583743929862976,0.231395810842514,1.0500600337982178,287.3444519042969,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2340087890625,287.3490600585937,1.0,0.5259358882904053,1.0,1.0,0.0,1.0,-2.8047661781311035,2.804759979248047,6.321593900793232e-06,2.1648552417755127,0.4341331720352173,0.4341331720352173,0.0,120.9079360961914,150.0,11898.5966796875,-0.0,2626.822509765625,1.0,283.1499938964844,286.9063415527344,290.6520080566406,291.5397033691406,293.1499938964844,293.1499938964844,283.1499938964844,18548.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.498325377702713,1.0,0.0,0.0,0.7496134042739868,0.7496174573898315,3.749455146362379e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.2314453125,0.0,39.73800277709961,1895.4371337890625,0.0,501.8121948242188,0.2831747233867645,1.0,0.0,3.0,1.0,0.0
11972700,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.38671875,0.7675068378448486,0.2504276037216186,0.2274344712495803,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3880615234375,0.9868842363357544,0.529843807220459,0.502945601940155,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.387451171875,0.8550252914428711,0.3503268957138061,0.2458713352680206,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3873291015625,0.8370271325111389,0.3268738985061645,0.311427891254425,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.38653564453125,0.7485761642456055,0.2316781729459762,1.0525555610656738,287.3877258300781,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.22662353515625,287.39111328125,1.0,0.5305057168006897,1.0,1.0,0.0,1.0,-2.8097193241119385,2.8097128868103027,6.344487246678909e-06,2.168928623199463,0.4291377365589142,0.4291377365589142,0.0,127.23041534423828,150.0,11781.3095703125,-0.0,2681.030517578125,1.0,283.1499938964844,286.9499816894531,290.6331481933594,291.5162353515625,293.1499938964844,293.1499938964844,283.1499938964844,18510.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4968831837177276,1.0,0.0,0.0,0.7351272702217102,0.7351313233375549,3.60594043513629e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.4697265625,0.0,38.52274703979492,1895.4371337890625,0.0,497.453857421875,0.2810776531696319,1.0,0.0,3.0,1.0,0.0
11972760,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4241638183594,0.7601131796836853,0.2508385479450226,0.2279945313930511,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4254150390625,0.9774829149246216,0.5293665528297424,0.5022956132888794,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4248352050781,0.8479083180427551,0.3521673679351806,0.2472937256097793,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4247131347656,0.8294315338134766,0.3274537622928619,0.3121717870235443,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4239807128906,0.7416161894798279,0.2319616824388504,1.054736614227295,287.42510986328125,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2249755859375,287.4283752441406,1.0,0.5343542695045471,1.0,1.0,0.0,1.0,-2.8148350715637207,2.814828634262085,6.367639343807241e-06,2.1728904247283936,0.4242417812347412,0.4242417812347412,0.0,132.32093811035156,138.0,11666.9169921875,-0.0,2727.453369140625,1.0,283.1499938964844,286.9870910644531,290.6129455566406,291.4902038574219,293.1499938964844,293.1499938964844,283.1499938964844,18479.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4952889084815979,1.0,0.0,0.0,0.7212235331535339,0.7212275266647339,3.4708293128460355e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.86181640625,0.0,37.3889045715332,1895.4371337890625,0.0,492.6812133789063,0.2791039645671844,1.0,0.0,3.0,1.0,0.0
11972820,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949035644531,0.7590736150741577,0.2516647279262543,0.2287735044956207,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960632324219,0.9752417802810668,0.529808521270752,0.5023571848869324,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8487066030502319,0.3558992743492126,0.2499060779809951,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49542236328125,0.8284193873405457,0.3286202549934387,0.3133114576339721,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.7404919862747192,0.2325726896524429,1.0576144456863403,287.49578857421875,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2290954589844,287.4988098144531,1.0,0.5360328555107117,1.0,1.0,0.0,1.0,-2.82381558418274,2.8238091468811035,6.408489753084723e-06,2.1798932552337646,0.4148828983306885,0.4148828983306885,0.0,133.87986755371094,126.0,11447.2587890625,-0.0,2758.592529296875,1.0,283.1499938964844,287.0561218261719,290.56903076171875,291.4312744140625,293.1499938964844,293.1499938964844,283.1499938964844,18425.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4908622801303863,1.0,0.0,0.0,0.6953901648521423,0.6953940987586975,3.2266399330183055e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.294189453125,0.0,35.34919357299805,1895.4371337890625,0.0,479.6744995117188,0.2754893898963928,1.0,0.0,3.0,1.0,0.0
11972880,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949035644531,0.7590736150741577,0.2516647279262543,0.2287735044956207,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960632324219,0.9752417802810668,0.529808521270752,0.5023571848869324,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8487066030502319,0.3558992743492126,0.2499060779809951,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49542236328125,0.8284193873405457,0.3286202549934387,0.3133114576339721,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.7404919862747192,0.2325726896524429,1.0576144456863403,287.49578857421875,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2290954589844,287.4988098144531,1.0,0.5360328555107117,1.0,1.0,0.0,1.0,-2.82381558418274,2.8238091468811035,6.408489753084723e-06,2.1798932552337646,0.4148828983306885,0.4148828983306885,0.0,133.87986755371094,126.0,11447.2587890625,-0.0,2758.592529296875,1.0,283.1499938964844,287.0561218261719,290.56903076171875,291.4312744140625,293.1499938964844,293.1499938964844,283.1499938964844,18425.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4908622801303863,1.0,0.0,0.0,0.6953901648521423,0.6953940987586975,3.2266399330183055e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.294189453125,0.0,35.34919357299805,1895.4371337890625,0.0,479.6744995117188,0.2754893898963928,1.0,0.0,3.0,1.0,0.0
11972940,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.767332911491394,0.2525676488876343,0.2293840050697326,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625915527344,0.984516143798828,0.531155526638031,0.5032681226730347,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.8598303198814392,0.3597664535045624,0.252428263425827,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619812011719,0.8369879126548767,0.3298494219779968,0.3142634034156799,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.7480127811431885,0.2332852482795715,1.0597915649414062,287.56231689453125,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23712158203125,287.565185546875,1.0,0.534172534942627,1.0,1.0,0.0,1.0,-2.8324363231658936,2.832429885864258,6.447782197938068e-06,2.1865954399108887,0.4061053991317749,0.4061053991317749,0.0,129.48086547851562,114.0,11241.9677734375,-0.0,2747.978515625,1.0,283.1499938964844,287.12066650390625,290.52703857421875,291.372802734375,293.1499938964844,293.1499938964844,283.1499938964844,18380.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847517609596252,1.0,0.0,0.0,0.6719982028007507,0.6720021367073059,3.013212079849836e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.047119140625,0.0,33.57245635986328,1895.4371337890625,0.0,462.2966613769531,0.2722639441490173,1.0,0.0,3.0,1.0,0.0
