time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973000,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.767332911491394,0.2525676488876343,0.2293840050697326,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625915527344,0.984516143798828,0.531155526638031,0.5032681226730347,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.8598303198814392,0.3597664535045624,0.252428263425827,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619812011719,0.8369879126548767,0.3298494219779968,0.3142634034156799,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.7480127811431885,0.2332852482795715,1.0597915649414062,287.56231689453125,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23712158203125,287.565185546875,1.0,0.534172534942627,1.0,1.0,0.0,1.0,-2.8324363231658936,2.832429885864258,6.447782197938068e-06,2.1865954399108887,0.4061053991317749,0.4061053991317749,0.0,129.48086547851562,114.0,11241.9677734375,-0.0,2747.978515625,1.0,283.1499938964844,287.12066650390625,290.52703857421875,291.372802734375,293.1499938964844,293.1499938964844,283.1499938964844,18380.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847517609596252,1.0,0.0,0.0,0.6719982028007507,0.6720021367073059,3.013212079849836e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.047119140625,0.0,33.57245635986328,1895.4371337890625,0.0,462.2966613769531,0.2722639441490173,1.0,0.0,3.0,1.0,0.0
11973060,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.7824211120605469,0.2535600662231445,0.2299532443284988,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.62579345703125,0.9990000128746032,0.5329093337059021,0.5041590332984924,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.8787692785263062,0.3637824356555938,0.2549589872360229,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6252136230469,0.8525595664978027,0.3311567604541778,0.3151596784591675,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62457275390625,0.7619785666465759,0.2341029793024063,1.0618391036987305,287.62554931640625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2463684082031,287.6282043457031,1.0,0.5302649140357971,1.0,1.0,0.0,1.0,-2.840758800506592,2.840752363204956,6.485948233603267e-06,2.193119764328003,0.3979195058345794,0.3979195058345794,0.0,121.83010864257812,102.0,11051.9912109375,-0.0,2714.109375,1.0,283.1499938964844,287.18145751953125,290.4918518066406,291.32135009765625,293.1499938964844,293.1499938964844,283.1499938964844,18340.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777266979217529,1.0,0.0,0.0,0.6508612036705017,0.6508650779724121,2.8266383012010013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.830322265625,0.0,32.02034378051758,1895.4371337890625,0.0,443.1121520996094,0.2693784236907959,1.0,0.0,3.0,1.0,0.0
11973120,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.7824211120605469,0.2535600662231445,0.2299532443284988,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.62579345703125,0.9990000128746032,0.5329093337059021,0.5041590332984924,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.8787692785263062,0.3637824356555938,0.2549589872360229,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6252136230469,0.8525595664978027,0.3311567604541778,0.3151596784591675,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62457275390625,0.7619785666465759,0.2341029793024063,1.0618391036987305,287.62554931640625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2463684082031,287.6282043457031,1.0,0.5302649140357971,1.0,1.0,0.0,1.0,-2.840758800506592,2.840752363204956,6.485948233603267e-06,2.193119764328003,0.3979195058345794,0.3979195058345794,0.0,121.83010864257812,102.0,11051.9912109375,-0.0,2714.109375,1.0,283.1499938964844,287.18145751953125,290.4918518066406,291.32135009765625,293.1499938964844,293.1499938964844,283.1499938964844,18340.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777266979217529,1.0,0.0,0.0,0.6508612036705017,0.6508650779724121,2.8266383012010013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.830322265625,0.0,32.02034378051758,1895.4371337890625,0.0,443.1121520996094,0.2693784236907959,1.0,0.0,3.0,1.0,0.0
11973180,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6718139648437,0.7953912019729614,0.2545242607593536,0.2306124866008758,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67242431640625,0.9990000128746032,0.536414623260498,0.4836788773536682,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67218017578125,0.8955894112586975,0.36783167719841,0.2576024234294891,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6720886230469,0.8661933541297913,0.3324387371540069,0.3161496520042419,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67169189453125,0.7742000222206116,0.2349206954240799,1.0644327402114868,287.6723022460937,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2605285644531,287.67388916015625,1.0,0.5237227082252502,1.0,1.0,0.0,1.0,-2.8243753910064697,2.824368953704834,6.411982212739531e-06,2.180758714675904,0.3900866508483886,0.3900866508483886,0.0,115.32510375976562,90.0,10835.4970703125,-0.0,2632.266845703125,1.0,283.1499938964844,287.2315368652344,290.4637451171875,291.2772827148437,293.1499938964844,293.1499938964844,283.1499938964844,18308.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705401062965393,1.0,0.0,0.0,0.6314378380775452,0.6314417123794556,2.6604475067415482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.4951171875,0.0,30.64253234863281,1895.4371337890625,0.0,424.3243713378906,0.2667690515518188,1.0,0.0,3.0,1.0,0.0
11973240,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6718139648437,0.7953912019729614,0.2545242607593536,0.2306124866008758,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67242431640625,0.9990000128746032,0.536414623260498,0.4836788773536682,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67218017578125,0.8955894112586975,0.36783167719841,0.2576024234294891,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6720886230469,0.8661933541297913,0.3324387371540069,0.3161496520042419,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67169189453125,0.7742000222206116,0.2349206954240799,1.0644327402114868,287.6723022460937,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2605285644531,287.67388916015625,1.0,0.5237227082252502,1.0,1.0,0.0,1.0,-2.8243753910064697,2.824368953704834,6.411982212739531e-06,2.180758714675904,0.3900866508483886,0.3900866508483886,0.0,115.32510375976562,90.0,10835.4970703125,-0.0,2632.266845703125,1.0,283.1499938964844,287.2315368652344,290.4637451171875,291.2772827148437,293.1499938964844,293.1499938964844,283.1499938964844,18308.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705401062965393,1.0,0.0,0.0,0.6314378380775452,0.6314417123794556,2.6604475067415482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.4951171875,0.0,30.64253234863281,1895.4371337890625,0.0,424.3243713378906,0.2667690515518188,1.0,0.0,3.0,1.0,0.0
11973300,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6901550292969,0.8032692670822144,0.2549877464771271,0.2309078127145767,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6907043457031,0.9990000128746032,0.5393645763397217,0.4705761671066284,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69049072265625,0.905713140964508,0.3698606491088867,0.2589135766029358,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6904296875,0.8746498227119446,0.3330651819705963,0.3166125416755676,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6900634765625,0.7817640900611877,0.2353310137987136,1.0656392574310305,287.6905822753906,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.2720642089844,287.6920166015625,1.0,0.5196502804756165,1.0,1.0,0.0,1.0,-2.8126561641693115,2.812649726867676,6.358906830428168e-06,2.1717212200164795,0.3862569630146026,0.3862569630146026,0.0,111.54520416259766,90.0,10726.2216796875,-0.0,2580.141845703125,1.0,283.1499938964844,287.2518920898437,290.4512939453125,291.2565002441406,293.1499938964844,293.1499938964844,283.1499938964844,18295.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669006764888763,1.0,0.0,0.0,0.622157096862793,0.6221609115600586,2.5828166272390266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.42236328125,0.0,29.99984741210937,1895.4371337890625,0.0,415.1191101074219,0.2655467987060547,1.0,0.0,3.0,1.0,0.0
11973360,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7069091796875,0.8120055794715881,0.2554429769515991,0.2311862111091613,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7073974609375,0.9990000128746032,0.5429988503456116,0.4561713933944702,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.70721435546875,0.9179912805557252,0.3718970119953155,0.2602223455905914,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7071533203125,0.8843682408332825,0.3336845934391022,0.3170593380928039,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7068176269531,0.790431559085846,0.2357477396726608,1.0668240785598757,287.7073059082031,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.2869567871094,287.7085876464844,1.0,0.5151434540748596,1.0,1.0,0.0,1.0,-2.799215078353882,2.799208879470825,6.298285370576195e-06,2.161346912384033,0.3824984729290008,0.3824984729290008,0.0,107.47669219970705,93.0,10617.607421875,-0.0,2522.773193359375,1.0,283.1499938964844,287.2708435058594,290.4396667480469,291.23651123046875,293.1499938964844,293.1499938964844,283.1499938964844,18283.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631907045841217,1.0,0.0,0.0,0.6131752133369446,0.6131790280342102,2.508780383436715e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.477294921875,0.0,29.38611602783203,1895.4371337890625,0.0,405.9416809082031,0.2643768489360809,1.0,0.0,3.0,1.0,0.0
11973420,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.8233734965324402,0.2563885450363159,0.2318571805953979,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.745849609375,0.9990000128746032,0.5511810183525085,0.4378351271152496,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7456970214844,0.9365312457084656,0.3760563731193542,0.2629625201225281,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.8978843688964844,0.3349612653255462,0.3180758655071258,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.8024478554725647,0.2366647571325302,1.0699783563613892,287.74578857421875,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3224182128906,287.7476806640625,1.0,0.5105891227722168,1.0,1.0,0.0,1.0,-2.786269187927246,2.786262989044189,6.239554295461858e-06,2.1510703563690186,0.3753582537174225,0.3753582537174225,0.0,102.60171508789062,96.0,10433.4677734375,-0.0,2461.53662109375,1.0,283.1499938964844,287.31011962890625,290.4197082519531,291.20025634765625,293.1499938964844,293.1499938964844,283.1499938964844,18256.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.455576628446579,1.0,0.0,0.0,0.5963032841682434,0.5963070392608643,2.3726183684402723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.878173828125,0.0,28.25074005126953,1895.4371337890625,0.0,387.73284912109375,0.2621996998786926,1.0,0.0,3.0,1.0,0.0
11973480,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.8233734965324402,0.2563885450363159,0.2318571805953979,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.745849609375,0.9990000128746032,0.5511810183525085,0.4378351271152496,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7456970214844,0.9365312457084656,0.3760563731193542,0.2629625201225281,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.8978843688964844,0.3349612653255462,0.3180758655071258,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.8024478554725647,0.2366647571325302,1.0699783563613892,287.74578857421875,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3224182128906,287.7476806640625,1.0,0.5105891227722168,1.0,1.0,0.0,1.0,-2.786269187927246,2.786262989044189,6.239554295461858e-06,2.1510703563690186,0.3753582537174225,0.3753582537174225,0.0,102.60171508789062,96.0,10433.4677734375,-0.0,2461.53662109375,1.0,283.1499938964844,287.31011962890625,290.4197082519531,291.20025634765625,293.1499938964844,293.1499938964844,283.1499938964844,18256.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.455576628446579,1.0,0.0,0.0,0.5963032841682434,0.5963070392608643,2.3726183684402723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.878173828125,0.0,28.25074005126953,1895.4371337890625,0.0,387.73284912109375,0.2621996998786926,1.0,0.0,3.0,1.0,0.0
11973540,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.8306698203086853,0.2573984861373901,0.2326522022485733,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7922058105469,0.9990000128746032,0.5590823292732239,0.4270397126674652,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.9493374228477478,0.3803473114967346,0.2658459544181824,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.9068360924720764,0.3362962007522583,0.3192191123962402,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.810256838798523,0.2376846075057983,1.073961615562439,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3543395996094,287.79425048828125,1.0,0.5087020397186279,1.0,1.0,0.0,1.0,-2.783868789672852,2.783862590789795,6.228614438441582e-06,2.149127721786499,0.3688977062702179,0.3688977062702179,0.0,100.01274871826172,99.0,10284.009765625,-0.0,2438.81884765625,1.0,283.1499938964844,287.3547668457031,290.4065856933594,291.1729736328125,293.1499938964844,293.1499938964844,283.1499938964844,18226.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481399655342102,1.0,0.0,0.0,0.5812739729881287,0.5812777280807495,2.2545259881212587e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.224365234375,0.0,27.254907608032227,1895.4371337890625,0.0,370.7197570800781,0.2602686583995819,1.0,0.0,3.0,1.0,0.0
11973600,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.8306698203086853,0.2573984861373901,0.2326522022485733,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7922058105469,0.9990000128746032,0.5590823292732239,0.4270397126674652,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.9493374228477478,0.3803473114967346,0.2658459544181824,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.9068360924720764,0.3362962007522583,0.3192191123962402,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.810256838798523,0.2376846075057983,1.073961615562439,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3543395996094,287.79425048828125,1.0,0.5087020397186279,1.0,1.0,0.0,1.0,-2.783868789672852,2.783862590789795,6.228614438441582e-06,2.149127721786499,0.3688977062702179,0.3688977062702179,0.0,100.01274871826172,99.0,10284.009765625,-0.0,2438.81884765625,1.0,283.1499938964844,287.3547668457031,290.4065856933594,291.1729736328125,293.1499938964844,293.1499938964844,283.1499938964844,18226.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481399655342102,1.0,0.0,0.0,0.5812739729881287,0.5812777280807495,2.2545259881212587e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.224365234375,0.0,27.254907608032227,1895.4371337890625,0.0,370.7197570800781,0.2602686583995819,1.0,0.0,3.0,1.0,0.0
11973660,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408508300781,0.8350539803504944,0.2584699690341949,0.2335507869720459,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.9990000128746032,0.5663103461265564,0.4215057492256164,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84136962890625,0.9577277898788452,0.384767085313797,0.2688559293746948,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412170410156,0.9125162363052368,0.3376923501491546,0.3204684555530548,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.8148137927055359,0.2387848645448684,1.0785651206970217,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.379638671875,287.8436584472656,1.0,0.5087897181510925,1.0,1.0,0.0,1.0,-2.788942575454712,2.788936376571656,6.251268132473342e-06,2.1530117988586426,0.363141655921936,0.363141655921936,0.0,98.94293212890624,117.0,10162.5224609375,-0.0,2442.46044921875,1.0,283.1499938964844,287.4010314941406,290.4004211425781,291.1555480957031,293.1499938964844,293.1499938964844,283.1499938964844,18197.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417320191860199,1.0,0.0,0.0,0.5681164860725403,0.5681202411651611,2.1536161298740808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.742431640625,0.0,26.39613342285156,1895.4371337890625,0.0,356.6339111328125,0.258587896823883,1.0,0.0,3.0,1.0,0.0
11973720,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408508300781,0.8350539803504944,0.2584699690341949,0.2335507869720459,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.9990000128746032,0.5663103461265564,0.4215057492256164,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84136962890625,0.9577277898788452,0.384767085313797,0.2688559293746948,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412170410156,0.9125162363052368,0.3376923501491546,0.3204684555530548,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.8148137927055359,0.2387848645448684,1.0785651206970217,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.379638671875,287.8436584472656,1.0,0.5087897181510925,1.0,1.0,0.0,1.0,-2.788942575454712,2.788936376571656,6.251268132473342e-06,2.1530117988586426,0.363141655921936,0.363141655921936,0.0,98.94293212890624,117.0,10162.5224609375,-0.0,2442.46044921875,1.0,283.1499938964844,287.4010314941406,290.4004211425781,291.1555480957031,293.1499938964844,293.1499938964844,283.1499938964844,18197.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417320191860199,1.0,0.0,0.0,0.5681164860725403,0.5681202411651611,2.1536161298740808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.742431640625,0.0,26.39613342285156,1895.4371337890625,0.0,356.6339111328125,0.258587896823883,1.0,0.0,3.0,1.0,0.0
11973780,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988952636719,0.8286715149879456,0.2596348226070404,0.2346743792295456,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997802734375,0.9990000128746032,0.5719740390777588,0.4341036081314087,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.9517122507095336,0.3893478810787201,0.2720861136913299,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.904308557510376,0.339191734790802,0.3219606876373291,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.8084335923194885,0.239976704120636,1.0843174457550049,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3946838378906,287.90264892578125,1.0,0.5158774256706238,1.0,1.0,0.0,1.0,-2.817991256713867,2.8179848194122314,6.381611001415877e-06,2.175182580947876,0.3582004308700561,0.3582004308700561,0.0,102.8906478881836,135.0,10089.91015625,-0.0,2532.617431640625,1.0,283.1499938964844,287.45068359375,290.39764404296875,291.1448669433594,293.1499938964844,293.1499938964844,283.1499938964844,18167.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369827806949615,1.0,0.0,0.0,0.5568756461143494,0.5568794012069702,2.06923562728889e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.763427734375,0.0,25.669885635375977,1895.4371337890625,0.0,346.5173034667969,0.2571513652801513,1.0,0.0,3.0,1.0,0.0
11973840,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988952636719,0.8286715149879456,0.2596348226070404,0.2346743792295456,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997802734375,0.9990000128746032,0.5719740390777588,0.4341036081314087,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.9517122507095336,0.3893478810787201,0.2720861136913299,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.904308557510376,0.339191734790802,0.3219606876373291,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.8084335923194885,0.239976704120636,1.0843174457550049,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3946838378906,287.90264892578125,1.0,0.5158774256706238,1.0,1.0,0.0,1.0,-2.817991256713867,2.8179848194122314,6.381611001415877e-06,2.175182580947876,0.3582004308700561,0.3582004308700561,0.0,102.8906478881836,135.0,10089.91015625,-0.0,2532.617431640625,1.0,283.1499938964844,287.45068359375,290.39764404296875,291.1448669433594,293.1499938964844,293.1499938964844,283.1499938964844,18167.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369827806949615,1.0,0.0,0.0,0.5568756461143494,0.5568794012069702,2.06923562728889e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.763427734375,0.0,25.669885635375977,1895.4371337890625,0.0,346.5173034667969,0.2571513652801513,1.0,0.0,3.0,1.0,0.0
11973900,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9322204589844,0.8224866390228271,0.2602504193782806,0.2353182733058929,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.93316650390625,0.9990000128746032,0.5737170577049255,0.445910096168518,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93292236328125,0.9444494247436525,0.3916983604431152,0.2737832069396972,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9327087402344,0.8967938423156738,0.3399815261363983,0.3227985799312591,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9320373535156,0.8019033074378967,0.2405896186828613,1.087554693222046,287.9330444335937,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.3957214355469,287.9361572265625,1.0,0.5213162302970886,1.0,1.0,0.0,1.0,-2.839884281158448,2.8398778438568115,6.481137006630888e-06,2.1920735836029053,0.356101393699646,0.356101393699646,0.0,106.48796081542967,135.0,10070.1015625,-0.0,2606.002685546875,1.0,283.1499938964844,287.478271484375,290.39697265625,291.1418151855469,293.1499938964844,293.1499938964844,283.1499938964844,18151.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352996349334717,1.0,0.0,0.0,0.5520952939987183,0.5520989894866943,2.033862323003177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.361572265625,0.0,25.36116981506348,1895.4371337890625,0.0,342.9952392578125,0.2565319240093231,1.0,0.0,3.0,1.0,0.0
11973960,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9667663574219,0.8149818181991577,0.2608825266361236,0.2360063195228576,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9678039550781,0.9990000128746032,0.5747113227844238,0.4604196846485138,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.967529296875,0.9352208971977234,0.3940821290016174,0.2755264639854431,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.96728515625,0.8878307342529297,0.3407944738864898,0.3236882984638214,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.96661376953125,0.7939904928207397,0.2412024736404419,1.0909461975097656,287.9676208496094,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.39263916015625,287.9708251953125,1.0,0.5277517437934875,1.0,1.0,0.0,1.0,-2.865384817123413,2.8653781414031982,6.598100753762992e-06,2.2117791175842285,0.3542464077472687,0.3542464077472687,0.0,110.968017578125,153.0,10059.1484375,-0.0,2694.83447265625,1.0,283.1499938964844,287.50653076171875,290.39654541015625,291.13995361328125,293.1499938964844,293.1499938964844,283.1499938964844,18135.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4340947270393371,1.0,0.0,0.0,0.5478621125221252,0.5478658080101013,2.0027925984322792e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.426025390625,0.0,25.087644577026367,1895.4371337890625,0.0,340.4937438964844,0.255977988243103,1.0,0.0,3.0,1.0,0.0
11974020,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0368347167969,0.796870768070221,0.2621750831604004,0.237485647201538,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.03790283203125,0.9990000128746032,0.5745902061462402,0.4954044818878174,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.913665235042572,0.3989236354827881,0.2791253924369812,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.8677840232849121,0.3424734771251678,0.3255977928638458,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0366516113281,0.776066243648529,0.2424038648605346,1.0980128049850464,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3759460449219,288.04083251953125,1.0,0.5428964495658875,1.0,1.0,0.0,1.0,-2.924318313598633,2.924311399459839,6.872563062643167e-06,2.2573838233947754,0.3512449562549591,0.3512449562549591,0.0,122.17337036132812,156.0,10059.33203125,-0.0,2911.86865234375,1.0,283.1499938964844,287.5629272460937,290.39569091796875,291.1386108398437,293.1499938964844,293.1499938964844,283.1499938964844,18105.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4330184459686279,1.0,0.0,0.0,0.5409643650054932,0.5409680604934692,1.952678907457539e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.963623046875,0.0,24.640378952026367,1895.4371337890625,0.0,338.27301025390625,0.2550587058067322,1.0,0.0,3.0,1.0,0.0
11974080,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0368347167969,0.796870768070221,0.2621750831604004,0.237485647201538,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.03790283203125,0.9990000128746032,0.5745902061462402,0.4954044818878174,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.913665235042572,0.3989236354827881,0.2791253924369812,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.8677840232849121,0.3424734771251678,0.3255977928638458,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0366516113281,0.776066243648529,0.2424038648605346,1.0980128049850464,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3759460449219,288.04083251953125,1.0,0.5428964495658875,1.0,1.0,0.0,1.0,-2.924318313598633,2.924311399459839,6.872563062643167e-06,2.2573838233947754,0.3512449562549591,0.3512449562549591,0.0,122.17337036132812,156.0,10059.33203125,-0.0,2911.86865234375,1.0,283.1499938964844,287.5629272460937,290.39569091796875,291.1386108398437,293.1499938964844,293.1499938964844,283.1499938964844,18105.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4330184459686279,1.0,0.0,0.0,0.5409643650054932,0.5409680604934692,1.952678907457539e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.963623046875,0.0,24.640378952026367,1895.4371337890625,0.0,338.27301025390625,0.2550587058067322,1.0,0.0,3.0,1.0,0.0
11974140,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840150594711304,0.2634261846542358,0.2388935685157776,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.097900390625,0.9990000128746032,0.572708785533905,0.522544801235199,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.9004356861114502,0.4037754833698272,0.282707005739212,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.8542529940605164,0.344144731760025,0.3274644911289215,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968933105469,0.7637857794761658,0.2435087412595749,1.104445457458496,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.352294921875,288.1000061035156,1.0,0.5547534823417664,1.0,1.0,0.0,1.0,-2.972935438156128,2.972928285598755,7.103993084456306e-06,2.295352935791016,0.3489948213100433,0.3489948213100433,0.0,131.4815216064453,159.0,10060.0703125,-0.0,3097.55517578125,1.0,283.1499938964844,287.6129150390625,290.3934631347656,291.1380615234375,293.1499938964844,293.1499938964844,283.1499938964844,18079.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333935976028442,1.0,0.0,0.0,0.5358291864395142,0.5358328819274902,1.9157825548177243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.48291015625,0.0,24.30693626403809,1895.4371337890625,0.0,339.04559326171875,0.254362940788269,1.0,0.0,3.0,1.0,0.0
11974200,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840150594711304,0.2634261846542358,0.2388935685157776,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.097900390625,0.9990000128746032,0.572708785533905,0.522544801235199,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.9004356861114502,0.4037754833698272,0.282707005739212,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.8542529940605164,0.344144731760025,0.3274644911289215,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968933105469,0.7637857794761658,0.2435087412595749,1.104445457458496,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.352294921875,288.1000061035156,1.0,0.5547534823417664,1.0,1.0,0.0,1.0,-2.972935438156128,2.972928285598755,7.103993084456306e-06,2.295352935791016,0.3489948213100433,0.3489948213100433,0.0,131.4815216064453,159.0,10060.0703125,-0.0,3097.55517578125,1.0,283.1499938964844,287.6129150390625,290.3934631347656,291.1380615234375,293.1499938964844,293.1499938964844,283.1499938964844,18079.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333935976028442,1.0,0.0,0.0,0.5358291864395142,0.5358328819274902,1.9157825548177243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.48291015625,0.0,24.30693626403809,1895.4371337890625,0.0,339.04559326171875,0.254362940788269,1.0,0.0,3.0,1.0,0.0
11974260,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431579589844,0.7743760347366333,0.2646030783653259,0.2402017414569854,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.143798828125,0.998396933078766,0.5706373453140259,0.541149914264679,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435852050781,0.8913941979408264,0.4085937440395355,0.2862405478954315,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434326171875,0.8443248867988586,0.3457668423652649,0.3292526304721832,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14306640625,0.7546837329864502,0.244531437754631,1.1102887392044067,288.1436462402344,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3327941894531,288.1452941894531,1.0,0.564338207244873,1.0,1.0,0.0,1.0,-3.0105350017547607,3.0105276107788086,7.285815172508592e-06,2.3248074054718018,0.3472572863101959,0.3472572863101959,0.0,139.36013793945312,162.0,10058.8896484375,-0.0,3249.80322265625,1.0,283.1499938964844,287.6513061523437,290.3880615234375,291.134521484375,293.1499938964844,293.1499938964844,283.1499938964844,18060.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344856142997741,1.0,0.0,0.0,0.5319027304649353,0.5319063663482666,1.887808309675165e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.95263671875,0.0,24.05409240722656,1895.4371337890625,0.0,341.3034973144531,0.2538348436355591,1.0,0.0,3.0,1.0,0.0
11974320,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431579589844,0.7743760347366333,0.2646030783653259,0.2402017414569854,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.143798828125,0.998396933078766,0.5706373453140259,0.541149914264679,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435852050781,0.8913941979408264,0.4085937440395355,0.2862405478954315,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434326171875,0.8443248867988586,0.3457668423652649,0.3292526304721832,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14306640625,0.7546837329864502,0.244531437754631,1.1102887392044067,288.1436462402344,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3327941894531,288.1452941894531,1.0,0.564338207244873,1.0,1.0,0.0,1.0,-3.0105350017547607,3.0105276107788086,7.285815172508592e-06,2.3248074054718018,0.3472572863101959,0.3472572863101959,0.0,139.36013793945312,162.0,10058.8896484375,-0.0,3249.80322265625,1.0,283.1499938964844,287.6513061523437,290.3880615234375,291.134521484375,293.1499938964844,293.1499938964844,283.1499938964844,18060.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344856142997741,1.0,0.0,0.0,0.5319027304649353,0.5319063663482666,1.887808309675165e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.95263671875,0.0,24.05409240722656,1895.4371337890625,0.0,341.3034973144531,0.2538348436355591,1.0,0.0,3.0,1.0,0.0
11974380,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.7633770704269409,0.2656215131282806,0.2414467483758926,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697692871094,0.9857740998268129,0.5700492262840271,0.5404618382453918,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.8805953860282898,0.4132965803146362,0.2897552847862243,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.8331015110015869,0.347251147031784,0.3309952914714813,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693725585937,0.7444265484809875,0.2454303354024887,1.1159234046936035,288.169677734375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3242492675781,288.1706237792969,1.0,0.5710811614990234,1.0,1.0,0.0,1.0,-3.024089813232422,3.0240824222564697,7.35199500923045e-06,2.33545470237732,0.3457355797290802,0.3457355797290802,0.0,147.88265991210938,165.0,10034.8173828125,-0.0,3347.753173828125,1.0,283.1499938964844,287.6759948730469,290.3792419433594,291.1264953613281,293.1499938964844,293.1499938964844,283.1499938964844,18048.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355189204216003,1.0,0.0,0.0,0.5286340713500977,0.5286377668380737,1.8646778343622827e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.849853515625,0.0,23.849403381347656,1895.4371337890625,0.0,343.4522705078125,0.253416359424591,1.0,0.0,3.0,1.0,0.0
11974440,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.7633770704269409,0.2656215131282806,0.2414467483758926,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697692871094,0.9857740998268129,0.5700492262840271,0.5404618382453918,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.8805953860282898,0.4132965803146362,0.2897552847862243,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.8331015110015869,0.347251147031784,0.3309952914714813,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693725585937,0.7444265484809875,0.2454303354024887,1.1159234046936035,288.169677734375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3242492675781,288.1706237792969,1.0,0.5710811614990234,1.0,1.0,0.0,1.0,-3.024089813232422,3.0240824222564697,7.35199500923045e-06,2.33545470237732,0.3457355797290802,0.3457355797290802,0.0,147.88265991210938,165.0,10034.8173828125,-0.0,3347.753173828125,1.0,283.1499938964844,287.6759948730469,290.3792419433594,291.1264953613281,293.1499938964844,293.1499938964844,283.1499938964844,18048.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355189204216003,1.0,0.0,0.0,0.5286340713500977,0.5286377668380737,1.8646778343622827e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.849853515625,0.0,23.849403381347656,1895.4371337890625,0.0,343.4522705078125,0.253416359424591,1.0,0.0,3.0,1.0,0.0
11974500,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800842285156,0.7597697377204895,0.2660990953445434,0.2419918477535247,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1804504394531,0.981212556362152,0.5703328847885132,0.5407000780105591,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1803283691406,0.8773917555809021,0.4156317114830017,0.2914631962776184,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18023681640625,0.8294290900230408,0.3479636609554291,0.3317893743515014,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800537109375,0.7410773634910583,0.2458633631467819,1.118429183959961,288.18035888671875,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3228759765625,288.1812438964844,1.0,0.5738732218742371,1.0,1.0,0.0,1.0,-3.0310516357421875,3.031044244766236,7.385950993921142e-06,2.340859651565552,0.3450599014759063,0.3450599014759063,0.0,151.1124725341797,165.0,10025.935546875,-0.0,3389.79638671875,1.0,283.1499938964844,287.6851501464844,290.37371826171875,291.12078857421875,293.1499938964844,293.1499938964844,283.1499938964844,18044.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357982575893402,1.0,0.0,0.0,0.5271813869476318,0.5271850824356079,1.854443709703446e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.873046875,0.0,23.75958251953125,1895.4371337890625,0.0,344.0352783203125,0.2532348334789276,1.0,0.0,3.0,1.0,0.0
11974560,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.19024658203125,0.7568964958190918,0.2665649056434631,0.242507204413414,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905517578125,0.977441906929016,0.5708039402961731,0.5411527156829834,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904602050781,0.8750452399253845,0.4179656207561493,0.2931551933288574,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903686523437,0.8264975547790527,0.3486627340316772,0.33255136013031,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.190185546875,0.7384107708930969,0.2462900727987289,1.1208178997039795,288.19049072265625,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.322265625,288.1913452148437,1.0,0.5764067769050598,1.0,1.0,0.0,1.0,-3.038037061691284,3.038029670715332,7.420098427246557e-06,2.3462817668914795,0.3444468677043915,0.3444468677043915,0.0,153.90234375,168.0,10018.54296875,-0.0,3428.827392578125,1.0,283.1499938964844,287.6937255859375,290.36798095703125,291.1146545410156,293.1499938964844,293.1499938964844,283.1499938964844,18040.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358889162540436,1.0,0.0,0.0,0.5258639454841614,0.5258675813674927,1.8451865813062795e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.245361328125,0.0,23.67821884155273,1895.4371337890625,0.0,344.2246398925781,0.2530701756477356,1.0,0.0,3.0,1.0,0.0
11974620,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.7525326609611511,0.267473816871643,0.2434810996055603,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.9714651703834534,0.5720102787017822,0.5423689484596252,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.8719713091850281,0.4226426482200622,0.2965167164802551,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091979980469,0.8220210671424866,0.3500322699546814,0.3340102136135101,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7343579530715942,0.2471368014812469,1.1253812313079834,288.20928955078125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3221435546875,288.2100524902344,1.0,0.5809466242790222,1.0,1.0,0.0,1.0,-3.0519509315490723,3.05194354057312,7.488334631489124e-06,2.3570756912231445,0.3433937430381775,0.3433937430381775,0.0,158.60824584960938,171.0,10007.626953125,-0.0,3500.74462890625,1.0,283.1499938964844,287.7094421386719,290.35723876953125,291.10284423828125,293.1499938964844,293.1499938964844,283.1499938964844,18033.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356513023376465,1.0,0.0,0.0,0.5235990881919861,0.5236027240753174,1.8293265569013784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.281494140625,0.0,23.538360595703125,1895.4371337890625,0.0,343.7284851074219,0.2527861893177032,1.0,0.0,3.0,1.0,0.0
11974680,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.7525326609611511,0.267473816871643,0.2434810996055603,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.9714651703834534,0.5720102787017822,0.5423689484596252,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.8719713091850281,0.4226426482200622,0.2965167164802551,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091979980469,0.8220210671424866,0.3500322699546814,0.3340102136135101,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7343579530715942,0.2471368014812469,1.1253812313079834,288.20928955078125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3221435546875,288.2100524902344,1.0,0.5809466242790222,1.0,1.0,0.0,1.0,-3.0519509315490723,3.05194354057312,7.488334631489124e-06,2.3570756912231445,0.3433937430381775,0.3433937430381775,0.0,158.60824584960938,171.0,10007.626953125,-0.0,3500.74462890625,1.0,283.1499938964844,287.7094421386719,290.35723876953125,291.10284423828125,293.1499938964844,293.1499938964844,283.1499938964844,18033.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356513023376465,1.0,0.0,0.0,0.5235990881919861,0.5236027240753174,1.8293265569013784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.281494140625,0.0,23.538360595703125,1895.4371337890625,0.0,343.7284851074219,0.2527861893177032,1.0,0.0,3.0,1.0,0.0
11974740,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.7492746114730835,0.2683585584163666,0.2444047182798385,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.22625732421875,0.9667754769325256,0.5733540654182434,0.5437365770339966,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.8701972365379333,0.4273393154144287,0.2998691201210022,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.8186498284339905,0.3513722419738769,0.3354101479053497,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.7313308715820312,0.2479786574840545,1.129786491394043,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3226013183594,288.2268981933594,1.0,0.585029661655426,1.0,1.0,0.0,1.0,-3.065715074539185,3.0657074451446533,7.556116997875506e-06,2.3677420616149902,0.3425535857677459,0.3425535857677459,0.0,162.5816192626953,174.0,10001.3994140625,-0.0,3567.39599609375,1.0,283.1499938964844,287.7234191894531,290.3484191894531,291.0930480957031,293.1499938964844,293.1499938964844,283.1499938964844,18026.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435169368982315,1.0,0.0,0.0,0.5217851400375366,0.5217887759208679,1.8166735671343304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.00244140625,0.0,23.42611122131348,1895.4371337890625,0.0,342.7240295410156,0.2525568008422851,1.0,0.0,3.0,1.0,0.0
11974800,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.7492746114730835,0.2683585584163666,0.2444047182798385,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.22625732421875,0.9667754769325256,0.5733540654182434,0.5437365770339966,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.8701972365379333,0.4273393154144287,0.2998691201210022,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.8186498284339905,0.3513722419738769,0.3354101479053497,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.7313308715820312,0.2479786574840545,1.129786491394043,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3226013183594,288.2268981933594,1.0,0.585029661655426,1.0,1.0,0.0,1.0,-3.065715074539185,3.0657074451446533,7.556116997875506e-06,2.3677420616149902,0.3425535857677459,0.3425535857677459,0.0,162.5816192626953,174.0,10001.3994140625,-0.0,3567.39599609375,1.0,283.1499938964844,287.7234191894531,290.3484191894531,291.0930480957031,293.1499938964844,293.1499938964844,283.1499938964844,18026.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435169368982315,1.0,0.0,0.0,0.5217851400375366,0.5217887759208679,1.8166735671343304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.00244140625,0.0,23.42611122131348,1895.4371337890625,0.0,342.7240295410156,0.2525568008422851,1.0,0.0,3.0,1.0,0.0
