time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974860,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412414550781,0.7466128468513489,0.2692193686962127,0.2452922612428665,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.9627891778945924,0.5747354030609131,0.5451416373252869,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.869124710559845,0.4320555925369262,0.3032235205173492,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158696889877319,0.3526869714260101,0.3367699980735779,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288537621498108,0.2488094866275787,1.1340744495391846,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32330322265625,288.2420349121094,1.0,0.5888437628746033,1.0,1.0,0.0,1.0,-3.079294204711914,3.079286575317383,7.623255896760384e-06,2.378251791000366,0.3419049978256225,0.3419049978256225,0.0,166.15151977539062,177.0,9999.3564453125,-0.0,3631.068603515625,1.0,283.1499938964844,287.7357788085937,290.3414306640625,291.0854797363281,293.1499938964844,293.1499938964844,283.1499938964844,18020.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347732663154602,1.0,0.0,0.0,0.5203725099563599,0.5203761458396912,1.806850136176763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.224609375,0.0,23.33821487426757,1895.4371337890625,0.0,341.9004211425781,0.252375453710556,1.0,0.0,3.0,1.0,0.0
11974920,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412414550781,0.7466128468513489,0.2692193686962127,0.2452922612428665,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.9627891778945924,0.5747354030609131,0.5451416373252869,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.869124710559845,0.4320555925369262,0.3032235205173492,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158696889877319,0.3526869714260101,0.3367699980735779,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288537621498108,0.2488094866275787,1.1340744495391846,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32330322265625,288.2420349121094,1.0,0.5888437628746033,1.0,1.0,0.0,1.0,-3.079294204711914,3.079286575317383,7.623255896760384e-06,2.378251791000366,0.3419049978256225,0.3419049978256225,0.0,166.15151977539062,177.0,9999.3564453125,-0.0,3631.068603515625,1.0,283.1499938964844,287.7357788085937,290.3414306640625,291.0854797363281,293.1499938964844,293.1499938964844,283.1499938964844,18020.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347732663154602,1.0,0.0,0.0,0.5203725099563599,0.5203761458396912,1.806850136176763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.224609375,0.0,23.33821487426757,1895.4371337890625,0.0,341.9004211425781,0.252375453710556,1.0,0.0,3.0,1.0,0.0
11974980,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.7442832589149475,0.2700540721416473,0.2461489140987396,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.9591864347457886,0.5761085748672485,0.5465390682220459,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.8684415817260742,0.4367887377738952,0.3065835833549499,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.8134115934371948,0.3539772629737854,0.3380982577800751,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.7266795039176941,0.2496253103017807,1.1382590532302856,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32403564453125,288.255615234375,1.0,0.5924929976463318,1.0,1.0,0.0,1.0,-3.092671632766724,3.0926640033721924,7.689653102715965e-06,2.388591051101685,0.3414284288883209,0.3414284288883209,0.0,169.50071716308594,180.0,10001.0576171875,-0.0,3693.03857421875,1.0,283.1499938964844,287.7467041015625,290.3354187011719,291.0794372558594,293.1499938964844,293.1499938964844,283.1499938964844,18015.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346297979354858,1.0,0.0,0.0,0.5193172693252563,0.5193209052085876,1.7995297696415946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.71923828125,0.0,23.27186584472656,1895.4371337890625,0.0,341.6025695800781,0.252236545085907,1.0,0.0,3.0,1.0,0.0
11975040,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.7442832589149475,0.2700540721416473,0.2461489140987396,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.9591864347457886,0.5761085748672485,0.5465390682220459,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.8684415817260742,0.4367887377738952,0.3065835833549499,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.8134115934371948,0.3539772629737854,0.3380982577800751,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.7266795039176941,0.2496253103017807,1.1382590532302856,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32403564453125,288.255615234375,1.0,0.5924929976463318,1.0,1.0,0.0,1.0,-3.092671632766724,3.0926640033721924,7.689653102715965e-06,2.388591051101685,0.3414284288883209,0.3414284288883209,0.0,169.50071716308594,180.0,10001.0576171875,-0.0,3693.03857421875,1.0,283.1499938964844,287.7467041015625,290.3354187011719,291.0794372558594,293.1499938964844,293.1499938964844,283.1499938964844,18015.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346297979354858,1.0,0.0,0.0,0.5193172693252563,0.5193209052085876,1.7995297696415946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.71923828125,0.0,23.27186584472656,1895.4371337890625,0.0,341.6025695800781,0.252236545085907,1.0,0.0,3.0,1.0,0.0
11975100,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611694335937,0.7431972026824951,0.2704611122608185,0.2465663701295852,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613525390625,0.9574719667434692,0.576785147190094,0.5472281575202942,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613220214844,0.8681917190551758,0.4391608238220215,0.3082660734653473,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2612609863281,0.8122557401657104,0.3546131253242492,0.3387518525123596,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611389160156,0.725662887096405,0.2500267624855041,1.1403148174285889,288.2613220214844,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3243713378906,288.2618408203125,1.0,0.5942745804786682,1.0,1.0,0.0,1.0,-3.0992822647094727,3.0992743968963623,7.722556802036706e-06,2.3936946392059326,0.3412488400936126,0.3412488400936126,0.0,171.12551879882812,180.0,10003.1826171875,-0.0,3723.61474609375,1.0,283.1499938964844,287.75164794921875,290.3325500488281,291.0766906738281,293.1499938964844,293.1499938964844,283.1499938964844,18013.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346610903739929,1.0,0.0,0.0,0.5189111232757568,0.5189146995544434,1.7967158427723007e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.37646484375,0.0,23.24597549438477,1895.4371337890625,0.0,341.66748046875,0.2521814703941345,1.0,0.0,3.0,1.0,0.0
11975160,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2671203613281,0.7421481013298035,0.2708610296249389,0.2469768077135086,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2673034667969,0.9557957649230956,0.5774528384208679,0.5479088425636292,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2672424316406,0.8679844737052917,0.4415361881256103,0.3099502921104431,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2672119140625,0.8111321926116943,0.3552426993846893,0.3393988013267517,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.26708984375,0.7246785759925842,0.2504236102104187,1.1423465013504028,288.26727294921875,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.32470703125,288.26776123046875,1.0,0.5960339307785034,1.0,1.0,0.0,1.0,-3.105839490890503,3.1058316230773926,7.755254955554847e-06,2.3987534046173096,0.3411054611206054,0.3411054611206054,0.0,172.72865295410156,183.0,10006.0908203125,-0.0,3753.998291015625,1.0,283.1499938964844,287.7562866210937,290.3296813964844,291.0740661621094,293.1499938964844,293.1499938964844,283.1499938964844,18011.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347530603408813,1.0,0.0,0.0,0.5185794830322266,0.5185831189155579,1.7944200791930598e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.276123046875,0.0,23.224550247192383,1895.4371337890625,0.0,341.8584899902344,0.252135157585144,1.0,0.0,3.0,1.0,0.0
11975220,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.7401321530342102,0.2716387808322906,0.2477766126394271,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782287597656,0.9525229930877686,0.5787575244903564,0.5492411255836487,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.8676642775535583,0.4462959766387939,0.3133238852024078,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.8089511394500732,0.3564823567867279,0.3406729400157928,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.7227790355682373,0.2512024939060211,1.146337866783142,288.2781677246094,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252868652344,288.27862548828125,1.0,0.5994974970817566,1.0,1.0,0.0,1.0,-3.1187896728515625,3.118781805038452,7.82000643084757e-06,2.4087321758270264,0.340920478105545,0.340920478105545,0.0,175.8908233642578,186.0,10014.111328125,-0.0,3814.3193359375,1.0,283.1499938964844,287.7646789550781,290.32379150390625,291.06884765625,293.1499938964844,293.1499938964844,283.1499938964844,18007.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350817501544952,1.0,0.0,0.0,0.5181256532669067,0.5181292295455933,1.7912805461151038e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.740234375,0.0,23.194204330444336,1895.4371337890625,0.0,342.5416564941406,0.2520671784877777,1.0,0.0,3.0,1.0,0.0
11975280,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.7401321530342102,0.2716387808322906,0.2477766126394271,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782287597656,0.9525229930877686,0.5787575244903564,0.5492411255836487,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.8676642775535583,0.4462959766387939,0.3133238852024078,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.8089511394500732,0.3564823567867279,0.3406729400157928,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.7227790355682373,0.2512024939060211,1.146337866783142,288.2781677246094,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252868652344,288.27862548828125,1.0,0.5994974970817566,1.0,1.0,0.0,1.0,-3.1187896728515625,3.118781805038452,7.82000643084757e-06,2.4087321758270264,0.340920478105545,0.340920478105545,0.0,175.8908233642578,186.0,10014.111328125,-0.0,3814.3193359375,1.0,283.1499938964844,287.7646789550781,290.32379150390625,291.06884765625,293.1499938964844,293.1499938964844,283.1499938964844,18007.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350817501544952,1.0,0.0,0.0,0.5181256532669067,0.5181292295455933,1.7912805461151038e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.740234375,0.0,23.194204330444336,1895.4371337890625,0.0,342.5416564941406,0.2520671784877777,1.0,0.0,3.0,1.0,0.0
11975340,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7381957769393921,0.2723875045776367,0.2485494464635849,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879638671875,0.9493202567100524,0.5800187587738037,0.5505326390266418,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.867433488368988,0.4510667324066162,0.3167040944099426,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.8068238496780396,0.3576961755752563,0.3419217765331268,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.7209417819976807,0.2519613802433014,1.150235652923584,288.2879333496094,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.2883605957031,1.0,0.6029011607170105,1.0,1.0,0.0,1.0,-3.131523370742798,3.1315155029296875,7.883902071625926e-06,2.418529272079468,0.3408563435077667,0.3408563435077667,0.0,179.0171356201172,189.0,10024.7373046875,-0.0,3874.2099609375,1.0,283.1499938964844,287.77203369140625,290.3176574707031,291.0635681152344,293.1499938964844,293.1499938964844,283.1499938964844,18004.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355428516864776,1.0,0.0,0.0,0.5179198384284973,0.5179234743118286,1.789858039558112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.982421875,0.0,23.178646087646484,1895.4371337890625,0.0,343.502197265625,0.2520283758640289,1.0,0.0,3.0,1.0,0.0
11975400,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7381957769393921,0.2723875045776367,0.2485494464635849,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879638671875,0.9493202567100524,0.5800187587738037,0.5505326390266418,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.867433488368988,0.4510667324066162,0.3167040944099426,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.8068238496780396,0.3576961755752563,0.3419217765331268,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.7209417819976807,0.2519613802433014,1.150235652923584,288.2879333496094,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.2883605957031,1.0,0.6029011607170105,1.0,1.0,0.0,1.0,-3.131523370742798,3.1315155029296875,7.883902071625926e-06,2.418529272079468,0.3408563435077667,0.3408563435077667,0.0,179.0171356201172,189.0,10024.7373046875,-0.0,3874.2099609375,1.0,283.1499938964844,287.77203369140625,290.3176574707031,291.0635681152344,293.1499938964844,293.1499938964844,283.1499938964844,18004.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355428516864776,1.0,0.0,0.0,0.5179198384284973,0.5179234743118286,1.789858039558112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.982421875,0.0,23.178646087646484,1895.4371337890625,0.0,343.502197265625,0.2520283758640289,1.0,0.0,3.0,1.0,0.0
11975460,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7363162040710449,0.2731064856052398,0.2492952346801757,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.9461629986763,0.5812331438064575,0.5517802834510803,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8672664165496826,0.4558477997779846,0.3200908899307251,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.8047266602516174,0.3588831722736358,0.3431449830532074,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7191436886787415,0.2526994049549103,1.1540381908416748,288.296630859375,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.326171875,288.2970275878906,1.0,0.6062532663345337,1.0,1.0,0.0,1.0,-3.1440348625183105,3.144026756286621,7.946900041133631e-06,2.428140878677368,0.3409016728401184,0.3409016728401184,0.0,182.1231842041016,192.0,10037.7177734375,-0.0,3933.7529296875,1.0,283.1499938964844,287.77838134765625,290.3113098144531,291.0582580566406,293.1499938964844,293.1499938964844,283.1499938964844,18001.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360893070697784,1.0,0.0,0.0,0.5179385542869568,0.5179421305656433,1.7899871807003365e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.92822265625,0.0,23.17645072937012,1895.4371337890625,0.0,344.64361572265625,0.2520158588886261,1.0,0.0,3.0,1.0,0.0
11975520,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7363162040710449,0.2731064856052398,0.2492952346801757,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.9461629986763,0.5812331438064575,0.5517802834510803,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8672664165496826,0.4558477997779846,0.3200908899307251,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.8047266602516174,0.3588831722736358,0.3431449830532074,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7191436886787415,0.2526994049549103,1.1540381908416748,288.296630859375,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.326171875,288.2970275878906,1.0,0.6062532663345337,1.0,1.0,0.0,1.0,-3.1440348625183105,3.144026756286621,7.946900041133631e-06,2.428140878677368,0.3409016728401184,0.3409016728401184,0.0,182.1231842041016,192.0,10037.7177734375,-0.0,3933.7529296875,1.0,283.1499938964844,287.77838134765625,290.3113098144531,291.0582580566406,293.1499938964844,293.1499938964844,283.1499938964844,18001.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360893070697784,1.0,0.0,0.0,0.5179385542869568,0.5179421305656433,1.7899871807003365e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.92822265625,0.0,23.17645072937012,1895.4371337890625,0.0,344.64361572265625,0.2520158588886261,1.0,0.0,3.0,1.0,0.0
11975580,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7344803214073181,0.2737964391708374,0.2500148415565491,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.9430391192436218,0.5824001431465149,0.5529837012290955,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8671479225158691,0.4606384038925171,0.3234840035438537,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.8026727437973022,0.3600435554981231,0.3443430662155151,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7173702120780945,0.2534166574478149,1.1577472686767578,288.3044128417969,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3264465332031,288.3047180175781,1.0,0.6095597147941589,1.0,1.0,0.0,1.0,-3.1563267707824707,3.156318664550781,8.009003977349494e-06,2.437570571899414,0.3410428762435913,0.3410428762435913,0.0,185.2181701660156,195.0,10052.751953125,-0.0,3993.008056640625,1.0,283.1499938964844,287.7839050292969,290.3048400878906,291.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17998.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366973638534546,1.0,0.0,0.0,0.5181538462638855,0.5181574821472168,1.7914757677317542e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.49267578125,0.0,23.185958862304688,1895.4371337890625,0.0,345.9178161621094,0.2520264387130737,1.0,0.0,3.0,1.0,0.0
11975640,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7344803214073181,0.2737964391708374,0.2500148415565491,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.9430391192436218,0.5824001431465149,0.5529837012290955,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8671479225158691,0.4606384038925171,0.3234840035438537,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.8026727437973022,0.3600435554981231,0.3443430662155151,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7173702120780945,0.2534166574478149,1.1577472686767578,288.3044128417969,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3264465332031,288.3047180175781,1.0,0.6095597147941589,1.0,1.0,0.0,1.0,-3.1563267707824707,3.156318664550781,8.009003977349494e-06,2.437570571899414,0.3410428762435913,0.3410428762435913,0.0,185.2181701660156,195.0,10052.751953125,-0.0,3993.008056640625,1.0,283.1499938964844,287.7839050292969,290.3048400878906,291.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17998.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366973638534546,1.0,0.0,0.0,0.5181538462638855,0.5181574821472168,1.7914757677317542e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.49267578125,0.0,23.185958862304688,1895.4371337890625,0.0,345.9178161621094,0.2520264387130737,1.0,0.0,3.0,1.0,0.0
11975700,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.7335758209228516,0.27413010597229,0.2503645122051239,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3079528808594,0.9414879083633424,0.5829647183418274,0.5535677671432495,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30792236328125,0.8671043515205383,0.463037371635437,0.3251829743385315,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078918457031,0.8016619086265564,0.3606132566928863,0.3449322581291199,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078308105469,0.7164894938468933,0.2537671029567718,1.1595654487609863,288.30792236328125,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3265686035156,288.3082580566406,1.0,0.6111961603164673,1.0,1.0,0.0,1.0,-3.162386655807495,3.1623785495758057,8.03969942353433e-06,2.4422147274017334,0.3411474823951721,0.3411474823951721,0.0,186.7627410888672,195.0,10060.99609375,-0.0,4022.520751953125,1.0,283.1499938964844,287.7863464355469,290.3016052246094,291.05029296875,293.1499938964844,293.1499938964844,283.1499938964844,17997.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370234310626983,1.0,0.0,0.0,0.5183312892913818,0.5183349251747131,1.7927030526720955e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.994384765625,0.0,23.19486618041992,1895.4371337890625,0.0,346.6028137207031,0.2520399391651153,1.0,0.0,3.0,1.0,0.0
11975760,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111877441406,0.7326793670654297,0.2744567990303039,0.2507079541683197,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.9399436116218568,0.5835173726081848,0.5541407465934753,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.8670698404312134,0.4654384255409241,0.3268834054470062,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31121826171875,0.8006609082221985,0.3611763417720794,0.3455152809619903,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111572265625,0.7156115174293518,0.2541124522686004,1.161360740661621,288.311279296875,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.32666015625,288.3115539550781,1.0,0.6128222942352295,1.0,1.0,0.0,1.0,-3.1683926582336426,3.168384552001953,8.070172953011934e-06,2.446815013885498,0.341271698474884,0.341271698474884,0.0,188.3062438964844,198.0,10069.65625,-0.0,4051.97119140625,1.0,283.1499938964844,287.7886047363281,290.29833984375,291.04766845703125,293.1499938964844,293.1499938964844,283.1499938964844,17995.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373635351657867,1.0,0.0,0.0,0.5185490846633911,0.5185527205467224,1.7942099361789587e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3286.6220703125,0.0,23.206178665161133,1895.4371337890625,0.0,347.3185729980469,0.2520581483840942,1.0,0.0,3.0,1.0,0.0
11975820,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7309080362319946,0.2750890254974365,0.2513759136199951,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.9368758797645568,0.584585964679718,0.5552524924278259,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.8670260906219482,0.4702471196651459,0.3302886486053467,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.798686683177948,0.3622824549674988,0.3466625213623047,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7138604521751404,0.2547876536846161,1.1648826599121094,288.3173522949219,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267517089844,288.317626953125,1.0,0.6160442233085632,1.0,1.0,0.0,1.0,-3.180241107940674,3.1802330017089844,8.130439709930215e-06,2.4558825492858887,0.3415752351284027,0.3415752351284027,0.0,191.39064025878903,201.0,10088.14453125,-0.0,4110.67431640625,1.0,283.1499938964844,287.7926025390625,290.2917175292969,291.04248046875,293.1499938964844,293.1499938964844,283.1499938964844,17993.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380875825881958,1.0,0.0,0.0,0.5190984010696411,0.5191019773483276,1.7980129385364307e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.22802734375,0.0,23.23558616638184,1895.4371337890625,0.0,348.8469543457031,0.2521080076694488,1.0,0.0,3.0,1.0,0.0
11975880,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7309080362319946,0.2750890254974365,0.2513759136199951,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.9368758797645568,0.584585964679718,0.5552524924278259,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.8670260906219482,0.4702471196651459,0.3302886486053467,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.798686683177948,0.3622824549674988,0.3466625213623047,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7138604521751404,0.2547876536846161,1.1648826599121094,288.3173522949219,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267517089844,288.317626953125,1.0,0.6160442233085632,1.0,1.0,0.0,1.0,-3.180241107940674,3.1802330017089844,8.130439709930215e-06,2.4558825492858887,0.3415752351284027,0.3415752351284027,0.0,191.39064025878903,201.0,10088.14453125,-0.0,4110.67431640625,1.0,283.1499938964844,287.7926025390625,290.2917175292969,291.04248046875,293.1499938964844,293.1499938964844,283.1499938964844,17993.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380875825881958,1.0,0.0,0.0,0.5190984010696411,0.5191019773483276,1.7980129385364307e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.22802734375,0.0,23.23558616638184,1895.4371337890625,0.0,348.8469543457031,0.2521080076694488,1.0,0.0,3.0,1.0,0.0
11975940,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.7291629910469055,0.2756946980953216,0.2520201802253723,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.9338387846946716,0.5856075882911682,0.5563204884529114,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.8670134544372559,0.4750642776489258,0.3336995840072632,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.7967480421066284,0.3633629381656647,0.3477858006954193,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.7121121287345886,0.2554432153701782,1.168317437171936,288.3227844238281,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3268127441406,288.322998046875,1.0,0.6192277073860168,1.0,1.0,0.0,1.0,-3.1918816566467285,3.191873550415039,8.189847903850023e-06,2.464782953262329,0.3419429659843445,0.3419429659843445,0.0,194.4727935791016,204.0,10107.9853515625,-0.0,4169.140625,1.0,283.1499938964844,287.7959899902344,290.2850341796875,291.0372619628906,293.1499938964844,293.1499938964844,283.1499938964844,17991.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388693869113922,1.0,0.0,0.0,0.5197804570198059,0.5197840929031372,1.8027410675358624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.23388671875,0.0,23.272932052612305,1895.4371337890625,0.0,350.5041198730469,0.252173513174057,1.0,0.0,3.0,1.0,0.0
11976000,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.7291629910469055,0.2756946980953216,0.2520201802253723,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.9338387846946716,0.5856075882911682,0.5563204884529114,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.8670134544372559,0.4750642776489258,0.3336995840072632,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.7967480421066284,0.3633629381656647,0.3477858006954193,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.7121121287345886,0.2554432153701782,1.168317437171936,288.3227844238281,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3268127441406,288.322998046875,1.0,0.6192277073860168,1.0,1.0,0.0,1.0,-3.1918816566467285,3.191873550415039,8.189847903850023e-06,2.464782953262329,0.3419429659843445,0.3419429659843445,0.0,194.4727935791016,204.0,10107.9853515625,-0.0,4169.140625,1.0,283.1499938964844,287.7959899902344,290.2850341796875,291.0372619628906,293.1499938964844,293.1499938964844,283.1499938964844,17991.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388693869113922,1.0,0.0,0.0,0.5197804570198059,0.5197840929031372,1.8027410675358624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.23388671875,0.0,23.272932052612305,1895.4371337890625,0.0,350.5041198730469,0.252173513174057,1.0,0.0,3.0,1.0,0.0
11976060,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7274399995803833,0.2762731611728668,0.2526401281356811,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.930834412574768,0.5865799188613892,0.557342529296875,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.867030143737793,0.4798900187015533,0.3371163308620453,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.794842541217804,0.3644168078899383,0.3488842248916626,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7103609442710876,0.2560785114765167,1.1716620922088623,288.3275451660156,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3267822265625,288.3277587890625,1.0,0.6223721504211426,1.0,1.0,0.0,1.0,-3.2033069133758545,3.203298568725586,8.248351150541566e-06,2.473512887954712,0.3423700332641601,0.3423700332641601,0.0,197.55262756347656,207.0,10129.0693359375,-0.0,4227.33203125,1.0,283.1499938964844,287.7987976074219,290.2781677246094,291.0320129394531,293.1499938964844,293.1499938964844,283.1499938964844,17990.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397093951702118,1.0,0.0,0.0,0.5205859541893005,0.5205895900726318,1.8083326835949265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.59814453125,0.0,23.31768226623535,1895.4371337890625,0.0,352.2926940917969,0.2522536516189575,1.0,0.0,3.0,1.0,0.0
11976120,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7274399995803833,0.2762731611728668,0.2526401281356811,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.930834412574768,0.5865799188613892,0.557342529296875,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.867030143737793,0.4798900187015533,0.3371163308620453,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.794842541217804,0.3644168078899383,0.3488842248916626,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7103609442710876,0.2560785114765167,1.1716620922088623,288.3275451660156,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3267822265625,288.3277587890625,1.0,0.6223721504211426,1.0,1.0,0.0,1.0,-3.2033069133758545,3.203298568725586,8.248351150541566e-06,2.473512887954712,0.3423700332641601,0.3423700332641601,0.0,197.55262756347656,207.0,10129.0693359375,-0.0,4227.33203125,1.0,283.1499938964844,287.7987976074219,290.2781677246094,291.0320129394531,293.1499938964844,293.1499938964844,283.1499938964844,17990.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397093951702118,1.0,0.0,0.0,0.5205859541893005,0.5205895900726318,1.8083326835949265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.59814453125,0.0,23.31768226623535,1895.4371337890625,0.0,352.2926940917969,0.2522536516189575,1.0,0.0,3.0,1.0,0.0
11976180,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7257355451583862,0.276824802160263,0.253236174583435,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.9278658628463744,0.5875024795532227,0.5583182573318481,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8670740127563477,0.4847240149974823,0.340538740158081,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.7929683327674866,0.3654439747333526,0.349957674741745,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7086018919944763,0.2566937208175659,1.1749175786972046,288.33172607421875,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266906738281,288.3319091796875,1.0,0.6254780292510986,1.0,1.0,0.0,1.0,-3.214517116546631,3.2145087718963623,8.305947631015442e-06,2.482074499130249,0.3428496420383453,0.3428496420383453,0.0,200.6304473876953,210.0,10151.2421875,-0.0,4285.23583984375,1.0,283.1499938964844,287.80108642578125,290.2710876464844,291.026611328125,293.1499938964844,293.1499938964844,283.1499938964844,17988.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406030476093292,1.0,0.0,0.0,0.521501362323761,0.5215049982070923,1.814697903057549e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.266845703125,0.0,23.36905097961425,1895.4371337890625,0.0,354.2047119140625,0.2523469030857086,1.0,0.0,3.0,1.0,0.0
11976240,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7257355451583862,0.276824802160263,0.253236174583435,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.9278658628463744,0.5875024795532227,0.5583182573318481,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8670740127563477,0.4847240149974823,0.340538740158081,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.7929683327674866,0.3654439747333526,0.349957674741745,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7086018919944763,0.2566937208175659,1.1749175786972046,288.33172607421875,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266906738281,288.3319091796875,1.0,0.6254780292510986,1.0,1.0,0.0,1.0,-3.214517116546631,3.2145087718963623,8.305947631015442e-06,2.482074499130249,0.3428496420383453,0.3428496420383453,0.0,200.6304473876953,210.0,10151.2421875,-0.0,4285.23583984375,1.0,283.1499938964844,287.80108642578125,290.2710876464844,291.026611328125,293.1499938964844,293.1499938964844,283.1499938964844,17988.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406030476093292,1.0,0.0,0.0,0.521501362323761,0.5215049982070923,1.814697903057549e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.266845703125,0.0,23.36905097961425,1895.4371337890625,0.0,354.2047119140625,0.2523469030857086,1.0,0.0,3.0,1.0,0.0
11976300,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.7248890399932861,0.2770904302597046,0.2535251080989837,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336181640625,0.9263960123062134,0.587944507598877,0.5587881207466125,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.8671057224273682,0.4871440231800079,0.3422519564628601,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.7920424342155457,0.3659473359584808,0.3504848182201385,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.7077199816703796,0.256993681192398,1.1765114068984983,288.3335876464844,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3266296386719,288.3337707519531,1.0,0.6270163655281067,1.0,1.0,0.0,1.0,-3.2200400829315186,3.22003173828125,8.334394806297496e-06,2.486291646957397,0.3431074917316437,0.3431074917316437,0.0,202.16848754882807,210.0,10162.69921875,-0.0,4314.0693359375,1.0,283.1499938964844,287.80206298828125,290.2674255371094,291.0238647460937,293.1499938964844,293.1499938964844,283.1499938964844,17987.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410682618618011,1.0,0.0,0.0,0.5219970941543579,0.5220007300376892,1.8181497196678723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.701171875,0.0,23.39703750610352,1895.4371337890625,0.0,355.203857421875,0.2523981034755707,1.0,0.0,3.0,1.0,0.0
11976360,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.7240460515022278,0.2773496806621551,0.253808319568634,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.9249367117881776,0.5883742570877075,0.5592465400695801,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.867143452167511,0.489565759897232,0.3439664542675018,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.7911238670349121,0.3664441704750061,0.3510059118270874,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.7068431377410889,0.257288783788681,1.1780836582183838,288.3353576660156,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3265380859375,288.33551025390625,1.0,0.6285454630851746,1.0,1.0,0.0,1.0,-3.225510835647583,3.2255024909973145,8.362620064872317e-06,2.490468740463257,0.3433757722377777,0.3433757722377777,0.0,203.7061767578125,213.0,10174.3681640625,-0.0,4342.83056640625,1.0,283.1499938964844,287.80291748046875,290.26373291015625,291.0210266113281,293.1499938964844,293.1499938964844,283.1499938964844,17987.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4415443837642669,1.0,0.0,0.0,0.522515058517456,0.5225186944007874,1.821759632036901e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3318.191162109375,0.0,23.42637252807617,1895.4371337890625,0.0,356.2290954589844,0.2524519562721252,1.0,0.0,3.0,1.0,0.0
11976420,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7223692536354065,0.2778500616550445,0.2543586194515228,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.9220525026321412,0.5891982913017273,0.5601304173469543,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.8672359585762024,0.4944144189357757,0.3473988473415375,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7893087267875671,0.3674192130565643,0.3520306348800659,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7051056027412415,0.2578652799129486,1.1811673641204834,288.3385314941406,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32635498046875,288.33868408203125,1.0,0.6315770745277405,1.0,1.0,0.0,1.0,-3.236302375793457,3.2362940311431885,8.41844030219363e-06,2.498709201812744,0.3439399003982544,0.3439399003982544,0.0,206.7810516357422,216.0,10198.2587890625,-0.0,4400.15625,1.0,283.1499938964844,287.8043212890625,290.256103515625,291.0152282714844,293.1499938964844,293.1499938964844,283.1499938964844,17986.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425266087055206,1.0,0.0,0.0,0.5236097574234009,0.5236133933067322,1.829401163888633e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.311279296875,0.0,23.48863410949707,1895.4371337890625,0.0,358.3528747558594,0.252566784620285,1.0,0.0,3.0,1.0,0.0
11976480,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7223692536354065,0.2778500616550445,0.2543586194515228,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.9220525026321412,0.5891982913017273,0.5601304173469543,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.8672359585762024,0.4944144189357757,0.3473988473415375,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7893087267875671,0.3674192130565643,0.3520306348800659,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7051056027412415,0.2578652799129486,1.1811673641204834,288.3385314941406,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32635498046875,288.33868408203125,1.0,0.6315770745277405,1.0,1.0,0.0,1.0,-3.236302375793457,3.2362940311431885,8.41844030219363e-06,2.498709201812744,0.3439399003982544,0.3439399003982544,0.0,206.7810516357422,216.0,10198.2587890625,-0.0,4400.15625,1.0,283.1499938964844,287.8043212890625,290.256103515625,291.0152282714844,293.1499938964844,293.1499938964844,283.1499938964844,17986.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425266087055206,1.0,0.0,0.0,0.5236097574234009,0.5236133933067322,1.829401163888633e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.311279296875,0.0,23.48863410949707,1895.4371337890625,0.0,358.3528747558594,0.252566784620285,1.0,0.0,3.0,1.0,0.0
11976540,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7207025289535522,0.2783265709877014,0.2548876106739044,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.9192189574241638,0.5899749398231506,0.5609700083732605,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.8673508167266846,0.4992697536945343,0.3508357405662536,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.787522554397583,0.3683694303035736,0.3530321419239044,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7033897042274475,0.2584235072135925,1.1841700077056885,288.3412780761719,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261413574219,288.3414001464844,1.0,0.6345734000205994,1.0,1.0,0.0,1.0,-3.2468960285186768,3.246887445449829,8.473421075905208e-06,2.5068001747131348,0.3445370197296142,0.3445370197296142,0.0,209.8545684814453,219.0,10222.8017578125,-0.0,4457.20458984375,1.0,283.1499938964844,287.80535888671875,290.2481384277344,291.0091552734375,293.1499938964844,293.1499938964844,283.1499938964844,17985.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435463547706604,1.0,0.0,0.0,0.5247757434844971,0.5247793793678284,1.8375576615881083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.587158203125,0.0,23.55527305603028,1895.4371337890625,0.0,360.5702819824219,0.252690315246582,1.0,0.0,3.0,1.0,0.0
11976600,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7207025289535522,0.2783265709877014,0.2548876106739044,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.9192189574241638,0.5899749398231506,0.5609700083732605,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.8673508167266846,0.4992697536945343,0.3508357405662536,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.787522554397583,0.3683694303035736,0.3530321419239044,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7033897042274475,0.2584235072135925,1.1841700077056885,288.3412780761719,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261413574219,288.3414001464844,1.0,0.6345734000205994,1.0,1.0,0.0,1.0,-3.2468960285186768,3.246887445449829,8.473421075905208e-06,2.5068001747131348,0.3445370197296142,0.3445370197296142,0.0,209.8545684814453,219.0,10222.8017578125,-0.0,4457.20458984375,1.0,283.1499938964844,287.80535888671875,290.2481384277344,291.0091552734375,293.1499938964844,293.1499938964844,283.1499938964844,17985.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435463547706604,1.0,0.0,0.0,0.5247757434844971,0.5247793793678284,1.8375576615881083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.587158203125,0.0,23.55527305603028,1895.4371337890625,0.0,360.5702819824219,0.252690315246582,1.0,0.0,3.0,1.0,0.0
11976660,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7190425992012024,0.278779536485672,0.2553955912590027,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.9164410829544068,0.5907037854194641,0.5617649555206299,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8674868941307068,0.5041313767433167,0.3542768955230713,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7857642769813538,0.3692948818206787,0.3540104329586029,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.701694905757904,0.2589636743068695,1.1870923042297363,288.3436279296875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.34375,1.0,0.6375346183776855,1.0,1.0,0.0,1.0,-3.257291078567505,3.257282495498657,8.527556019544136e-06,2.514743566513061,0.3451629281044006,0.3451629281044006,0.0,212.9265289306641,222.0,10247.9013671875,-0.0,4513.96044921875,1.0,283.1499938964844,287.8060607910156,290.23980712890625,291.0027770996094,293.1499938964844,293.1499938964844,283.1499938964844,17984.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446001946926117,1.0,0.0,0.0,0.5260047912597656,0.5260084271430969,1.8461749462517225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.983154296875,0.0,23.625822067260746,1895.4371337890625,0.0,362.875244140625,0.2528216242790222,1.0,0.0,3.0,1.0,0.0
