time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976720,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7190425992012024,0.278779536485672,0.2553955912590027,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.9164410829544068,0.5907037854194641,0.5617649555206299,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8674868941307068,0.5041313767433167,0.3542768955230713,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7857642769813538,0.3692948818206787,0.3540104329586029,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.701694905757904,0.2589636743068695,1.1870923042297363,288.3436279296875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.34375,1.0,0.6375346183776855,1.0,1.0,0.0,1.0,-3.257291078567505,3.257282495498657,8.527556019544136e-06,2.514743566513061,0.3451629281044006,0.3451629281044006,0.0,212.9265289306641,222.0,10247.9013671875,-0.0,4513.96044921875,1.0,283.1499938964844,287.8060607910156,290.23980712890625,291.0027770996094,293.1499938964844,293.1499938964844,283.1499938964844,17984.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446001946926117,1.0,0.0,0.0,0.5260047912597656,0.5260084271430969,1.8461749462517225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.983154296875,0.0,23.625822067260746,1895.4371337890625,0.0,362.875244140625,0.2528216242790222,1.0,0.0,3.0,1.0,0.0
11976780,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7173862457275391,0.279209703207016,0.2558832168579101,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.9137246608734132,0.5913854241371155,0.562515914440155,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.8676429390907288,0.5089988708496094,0.3577219843864441,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7840333580970764,0.3701960146427154,0.3549659848213196,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7000208497047424,0.2594862282276153,1.1899363994598389,288.3456726074219,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.34576416015625,1.0,0.6404615044593811,1.0,1.0,0.0,1.0,-3.2674922943115234,3.267483711242676,8.580861504015047e-06,2.5225441455841064,0.3458132743835449,0.3458132743835449,0.0,215.9970245361328,225.0,10273.4580078125,-0.0,4570.42431640625,1.0,283.1499938964844,287.8064880371094,290.2310791015625,290.9960327148437,293.1499938964844,293.1499938964844,283.1499938964844,17983.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456848204135895,1.0,0.0,0.0,0.5272881984710693,0.5272918343544006,1.8551947533751445e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.46484375,0.0,23.69977569580078,1895.4371337890625,0.0,365.2620239257813,0.2529597282409668,1.0,0.0,3.0,1.0,0.0
11976840,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7173862457275391,0.279209703207016,0.2558832168579101,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.9137246608734132,0.5913854241371155,0.562515914440155,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.8676429390907288,0.5089988708496094,0.3577219843864441,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7840333580970764,0.3701960146427154,0.3549659848213196,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7000208497047424,0.2594862282276153,1.1899363994598389,288.3456726074219,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.34576416015625,1.0,0.6404615044593811,1.0,1.0,0.0,1.0,-3.2674922943115234,3.267483711242676,8.580861504015047e-06,2.5225441455841064,0.3458132743835449,0.3458132743835449,0.0,215.9970245361328,225.0,10273.4580078125,-0.0,4570.42431640625,1.0,283.1499938964844,287.8064880371094,290.2310791015625,290.9960327148437,293.1499938964844,293.1499938964844,283.1499938964844,17983.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456848204135895,1.0,0.0,0.0,0.5272881984710693,0.5272918343544006,1.8551947533751445e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.46484375,0.0,23.69977569580078,1895.4371337890625,0.0,365.2620239257813,0.2529597282409668,1.0,0.0,3.0,1.0,0.0
11976900,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.7165583372116089,0.2794162034988403,0.2561193406581878,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.9123911261558532,0.5917081832885742,0.562874436378479,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.8677281737327576,0.5114347338676453,0.3594459593296051,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.7831777334213257,0.3706373274326324,0.3554350733757019,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.6991913914680481,0.259740799665451,1.191328763961792,288.3465576171875,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3254089355469,288.3466491699219,1.0,0.6419119238853455,1.0,1.0,0.0,1.0,-3.2725188732147217,3.272510290145874,8.60719501361018e-06,2.5263900756835938,0.3461466133594513,0.3461466133594513,0.0,217.5315399169922,225.0,10286.384765625,-0.0,4598.537109375,1.0,283.1499938964844,287.8065795898437,290.2265625,290.99249267578125,293.1499938964844,293.1499938964844,283.1499938964844,17982.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462376236915588,1.0,0.0,0.0,0.5279483199119568,0.5279519557952881,1.859843301588171e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.228271484375,0.0,23.737924575805664,1895.4371337890625,0.0,366.4842224121094,0.2530311346054077,1.0,0.0,3.0,1.0,0.0
11976960,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.7157300710678101,0.2796173393726349,0.2563506662845611,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.911075234413147,0.5920193791389465,0.5632222890853882,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.8678179383277893,0.5138717293739319,0.3611707389354706,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.782328724861145,0.371072769165039,0.3558987081050873,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.6983669996261597,0.2599911987781524,1.1927024126052856,288.34735107421875,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.32525634765625,288.34747314453125,1.0,0.6433541178703308,1.0,1.0,0.0,1.0,-3.277498960494995,3.2774903774261475,8.633328434370924e-06,2.5302021503448486,0.3464845418930053,0.3464845418930053,0.0,219.0657653808593,228.0,10299.390625,-0.0,4626.578125,1.0,283.1499938964844,287.806640625,290.221923828125,290.9888610839844,293.1499938964844,293.1499938964844,283.1499938964844,17982.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467970728874206,1.0,0.0,0.0,0.528619110584259,0.5286227464675903,1.8645721411303384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.001220703125,0.0,23.77674865722656,1895.4371337890625,0.0,367.7250061035156,0.2531038820743561,1.0,0.0,3.0,1.0,0.0
11977020,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7140714526176453,0.2800041139125824,0.2567995488643646,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.9085001349449158,0.5926083922386169,0.5638865828514099,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.8680102825164795,0.5187492966651917,0.3646226227283478,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7806504368782043,0.3719267547130584,0.356810063123703,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.6967336535453796,0.2604798376560211,1.195395827293396,288.3487854003906,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.348876953125,1.0,0.6462146043777466,1.0,1.0,0.0,1.0,-3.287323474884033,3.2873146533966064,8.68501501827268e-06,2.5377285480499268,0.3471723198890686,0.3471723198890686,0.0,222.13340759277344,231.0,10325.603515625,-0.0,4682.45361328125,1.0,283.1499938964844,287.8065490722656,290.2122802734375,290.98126220703125,293.1499938964844,293.1499938964844,283.1499938964844,17982.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479358196258545,1.0,0.0,0.0,0.5299886465072632,0.5299922823905945,1.8742458252063443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.560791015625,0.0,23.8562068939209,1895.4371337890625,0.0,370.2630004882813,0.2532529830932617,1.0,0.0,3.0,1.0,0.0
11977080,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7140714526176453,0.2800041139125824,0.2567995488643646,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.9085001349449158,0.5926083922386169,0.5638865828514099,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.8680102825164795,0.5187492966651917,0.3646226227283478,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7806504368782043,0.3719267547130584,0.356810063123703,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.6967336535453796,0.2604798376560211,1.195395827293396,288.3487854003906,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.348876953125,1.0,0.6462146043777466,1.0,1.0,0.0,1.0,-3.287323474884033,3.2873146533966064,8.68501501827268e-06,2.5377285480499268,0.3471723198890686,0.3471723198890686,0.0,222.13340759277344,231.0,10325.603515625,-0.0,4682.45361328125,1.0,283.1499938964844,287.8065490722656,290.2122802734375,290.98126220703125,293.1499938964844,293.1499938964844,283.1499938964844,17982.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479358196258545,1.0,0.0,0.0,0.5299886465072632,0.5299922823905945,1.8742458252063443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.560791015625,0.0,23.8562068939209,1895.4371337890625,0.0,370.2630004882813,0.2532529830932617,1.0,0.0,3.0,1.0,0.0
11977140,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7124066948890686,0.2803702652454376,0.2572299838066101,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.9060057997703552,0.5931519269943237,0.5645084381103516,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8682194948196411,0.5236313343048096,0.3680774569511413,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7789976596832275,0.3727578222751617,0.3576999604701996,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.6951202750205994,0.2609521150588989,1.1980165243148804,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3500366210937,1.0,0.6490427851676941,1.0,1.0,0.0,1.0,-3.2969651222229004,3.2969565391540527,8.735913070267998e-06,2.545123815536499,0.3478740155696869,0.3478740155696869,0.0,225.1994781494141,234.0,10352.0341796875,-0.0,4738.03271484375,1.0,283.1499938964844,287.8062438964844,290.2021484375,290.9731750488281,293.1499938964844,293.1499938964844,283.1499938964844,17981.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490995109081268,1.0,0.0,0.0,0.5313915610313416,0.5313951969146729,1.8841816995518457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.116943359375,0.0,23.93785858154297,1895.4371337890625,0.0,372.8738403320313,0.2534065246582031,1.0,0.0,3.0,1.0,0.0
11977200,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7124066948890686,0.2803702652454376,0.2572299838066101,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.9060057997703552,0.5931519269943237,0.5645084381103516,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8682194948196411,0.5236313343048096,0.3680774569511413,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7789976596832275,0.3727578222751617,0.3576999604701996,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.6951202750205994,0.2609521150588989,1.1980165243148804,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3500366210937,1.0,0.6490427851676941,1.0,1.0,0.0,1.0,-3.2969651222229004,3.2969565391540527,8.735913070267998e-06,2.545123815536499,0.3478740155696869,0.3478740155696869,0.0,225.1994781494141,234.0,10352.0341796875,-0.0,4738.03271484375,1.0,283.1499938964844,287.8062438964844,290.2021484375,290.9731750488281,293.1499938964844,293.1499938964844,283.1499938964844,17981.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490995109081268,1.0,0.0,0.0,0.5313915610313416,0.5313951969146729,1.8841816995518457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.116943359375,0.0,23.93785858154297,1895.4371337890625,0.0,372.8738403320313,0.2534065246582031,1.0,0.0,3.0,1.0,0.0
11977260,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7107332348823547,0.2807164788246155,0.2576424777507782,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.90360027551651,0.5936505198478699,0.565088152885437,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684453964233398,0.5285174250602722,0.3715349435806274,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7773706912994385,0.3735664486885071,0.3585687279701233,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.6935274600982666,0.2614084482192993,1.2005659341812134,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241882324219,288.3509826660156,1.0,0.6518393158912659,1.0,1.0,0.0,1.0,-3.306427001953125,3.3064181804656982,8.786071703070775e-06,2.552406549453736,0.3485868275165558,0.3485868275165558,0.0,228.263916015625,237.0,10378.6162109375,-0.0,4793.31103515625,1.0,283.1499938964844,287.8057861328125,290.1910400390625,290.9642944335937,293.1499938964844,293.1499938964844,283.1499938964844,17981.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.450429230928421,1.0,0.0,0.0,0.5328223705291748,0.5328260064125061,1.8943419277661643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.600830078125,0.0,24.02138328552246,1895.4371337890625,0.0,375.8787231445313,0.2535638213157654,1.0,0.0,3.0,1.0,0.0
11977320,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7107332348823547,0.2807164788246155,0.2576424777507782,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.90360027551651,0.5936505198478699,0.565088152885437,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684453964233398,0.5285174250602722,0.3715349435806274,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7773706912994385,0.3735664486885071,0.3585687279701233,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.6935274600982666,0.2614084482192993,1.2005659341812134,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241882324219,288.3509826660156,1.0,0.6518393158912659,1.0,1.0,0.0,1.0,-3.306427001953125,3.3064181804656982,8.786071703070775e-06,2.552406549453736,0.3485868275165558,0.3485868275165558,0.0,228.263916015625,237.0,10378.6162109375,-0.0,4793.31103515625,1.0,283.1499938964844,287.8057861328125,290.1910400390625,290.9642944335937,293.1499938964844,293.1499938964844,283.1499938964844,17981.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.450429230928421,1.0,0.0,0.0,0.5328223705291748,0.5328260064125061,1.8943419277661643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.600830078125,0.0,24.02138328552246,1895.4371337890625,0.0,375.8787231445313,0.2535638213157654,1.0,0.0,3.0,1.0,0.0
11977380,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7090492248535156,0.2810447514057159,0.2580387890338897,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.9012766480445862,0.5941070318222046,0.5656284093856812,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.8686879873275757,0.5334075689315796,0.3749948740005493,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7757704854011536,0.374354213476181,0.3594178259372711,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6919563412666321,0.2618501186370849,1.203049659729004,288.3516845703125,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.3517150878906,1.0,0.6546061038970947,1.0,1.0,0.0,1.0,-3.3157222270965576,3.315713405609131,8.835600965539925e-06,2.559605360031128,0.3493077158927917,0.3493077158927917,0.0,231.3271484375,240.0,10405.2841796875,-0.0,4848.32470703125,1.0,283.1499938964844,287.8051452636719,290.177734375,290.9535827636719,293.1499938964844,293.1499938964844,283.1499938964844,17980.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520649909973144,1.0,0.0,0.0,0.5342748165130615,0.5342784523963928,1.9046838772851515e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.850341796875,0.0,24.10641098022461,1895.4371337890625,0.0,379.6072082519531,0.2537241876125335,1.0,0.0,3.0,1.0,0.0
11977440,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7090492248535156,0.2810447514057159,0.2580387890338897,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.9012766480445862,0.5941070318222046,0.5656284093856812,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.8686879873275757,0.5334075689315796,0.3749948740005493,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7757704854011536,0.374354213476181,0.3594178259372711,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6919563412666321,0.2618501186370849,1.203049659729004,288.3516845703125,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.3517150878906,1.0,0.6546061038970947,1.0,1.0,0.0,1.0,-3.3157222270965576,3.315713405609131,8.835600965539925e-06,2.559605360031128,0.3493077158927917,0.3493077158927917,0.0,231.3271484375,240.0,10405.2841796875,-0.0,4848.32470703125,1.0,283.1499938964844,287.8051452636719,290.177734375,290.9535827636719,293.1499938964844,293.1499938964844,283.1499938964844,17980.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520649909973144,1.0,0.0,0.0,0.5342748165130615,0.5342784523963928,1.9046838772851515e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.850341796875,0.0,24.10641098022461,1895.4371337890625,0.0,379.6072082519531,0.2537241876125335,1.0,0.0,3.0,1.0,0.0
11977500,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.708202064037323,0.2812020182609558,0.2582307457923889,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.9001261591911316,0.5943187475204468,0.5658829808235168,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.868815541267395,0.5358543992042542,0.3767258822917938,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7749800086021423,0.3747398853302002,0.3598347008228302,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.6911786198616028,0.2620652019977569,1.204265832901001,288.3519592285156,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3235778808594,288.3520202636719,1.0,0.6559780836105347,1.0,1.0,0.0,1.0,-3.320305109024048,3.320296287536621,8.860113666742109e-06,2.5631706714630127,0.3496707081794739,0.3496707081794739,0.0,232.8580017089844,240.0,10418.6376953125,-0.0,4875.71826171875,1.0,283.1499938964844,287.8047790527344,290.1699523925781,290.9471435546875,293.1499938964844,293.1499938964844,283.1499938964844,17980.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529674649238586,1.0,0.0,0.0,0.5350081920623779,0.5350118279457092,1.9099163139912892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.348388671875,0.0,24.149433135986328,1895.4371337890625,0.0,381.6795043945313,0.25380539894104,1.0,0.0,3.0,1.0,0.0
11977560,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7073562145233154,0.2813549339771271,0.2584188282489776,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8989815711975098,0.5945196747779846,0.5661275386810303,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8689471483230591,0.5383022427558899,0.378457635641098,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7741957902908325,0.3751203119754791,0.3602465987205505,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.690406084060669,0.26227667927742,1.2054657936096191,288.35223388671875,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3233642578125,288.352294921875,1.0,0.6573426127433777,1.0,1.0,0.0,1.0,-3.3248465061187744,3.324837446212769,8.884464477887377e-06,2.5667145252227783,0.3500349521636963,0.3500349521636963,0.0,234.3884429931641,243.0,10431.9951171875,-0.0,4903.041015625,1.0,283.1499938964844,287.8043518066406,290.1614074707031,290.93994140625,293.1499938964844,293.1499938964844,283.1499938964844,17980.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.453898936510086,1.0,0.0,0.0,0.5357454419136047,0.535749077796936,1.9151837449271625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.757568359375,0.0,24.1927433013916,1895.4371337890625,0.0,383.8298950195313,0.2538872361183166,1.0,0.0,3.0,1.0,0.0
11977620,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.705676794052124,0.2816482782363891,0.2587836980819702,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8967100381851196,0.5948899388313293,0.5665870904922485,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.869221568107605,0.5432012677192688,0.381923109292984,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.772645890712738,0.3758656084537506,0.3610557913780212,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888764500617981,0.2626889646053314,1.2078180313110352,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229675292969,288.3526916503906,1.0,0.6600502729415894,1.0,1.0,0.0,1.0,-3.333807945251465,3.333798885345459,8.932694072427694e-06,2.573737621307373,0.3507663011550903,0.3507663011550903,0.0,237.4483184814453,246.0,10458.6982421875,-0.0,4957.48095703125,1.0,283.1499938964844,287.8034362792969,290.1422119140625,290.9233703613281,293.1499938964844,293.1499938964844,283.1499938964844,17980.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557826519012451,1.0,0.0,0.0,0.5372295379638672,0.5372332334518433,1.925809378633404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.3193359375,0.0,24.280101776123047,1895.4371337890625,0.0,388.21478271484375,0.2540523707866668,1.0,0.0,3.0,1.0,0.0
11977680,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.705676794052124,0.2816482782363891,0.2587836980819702,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8967100381851196,0.5948899388313293,0.5665870904922485,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.869221568107605,0.5432012677192688,0.381923109292984,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.772645890712738,0.3758656084537506,0.3610557913780212,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888764500617981,0.2626889646053314,1.2078180313110352,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229675292969,288.3526916503906,1.0,0.6600502729415894,1.0,1.0,0.0,1.0,-3.333807945251465,3.333798885345459,8.932694072427694e-06,2.573737621307373,0.3507663011550903,0.3507663011550903,0.0,237.4483184814453,246.0,10458.6982421875,-0.0,4957.48095703125,1.0,283.1499938964844,287.8034362792969,290.1422119140625,290.9233703613281,293.1499938964844,293.1499938964844,283.1499938964844,17980.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557826519012451,1.0,0.0,0.0,0.5372295379638672,0.5372332334518433,1.925809378633404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.3193359375,0.0,24.280101776123047,1895.4371337890625,0.0,388.21478271484375,0.2540523707866668,1.0,0.0,3.0,1.0,0.0
11977740,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7040138244628906,0.2819253504276275,0.2591339647769928,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8944616317749023,0.595218300819397,0.567007303237915,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8695105910301208,0.5481047630310059,0.3853914141654968,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7711200714111328,0.3765903115272522,0.3618456721305847,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.6873671412467957,0.2630873322486877,1.2101081609725952,288.3528747558594,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.322509765625,288.3529357910156,1.0,0.6627295613288879,1.0,1.0,0.0,1.0,-3.3426101207733154,3.3426010608673096,8.980293387139682e-06,2.580674409866333,0.3514999747276306,0.3514999747276306,0.0,240.50672912597656,249.0,10485.35546875,-0.0,5011.64501953125,1.0,283.1499938964844,287.80242919921875,290.1205139160156,290.9041442871094,293.1499938964844,293.1499938964844,283.1499938964844,17979.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576190114021301,1.0,0.0,0.0,0.5387235879898071,0.5387272238731384,1.9365353765010692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.56689453125,0.0,24.36827278137207,1895.4371337890625,0.0,392.5365295410156,0.2542192041873932,1.0,0.0,3.0,1.0,0.0
11977800,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7040138244628906,0.2819253504276275,0.2591339647769928,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8944616317749023,0.595218300819397,0.567007303237915,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8695105910301208,0.5481047630310059,0.3853914141654968,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7711200714111328,0.3765903115272522,0.3618456721305847,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.6873671412467957,0.2630873322486877,1.2101081609725952,288.3528747558594,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.322509765625,288.3529357910156,1.0,0.6627295613288879,1.0,1.0,0.0,1.0,-3.3426101207733154,3.3426010608673096,8.980293387139682e-06,2.580674409866333,0.3514999747276306,0.3514999747276306,0.0,240.50672912597656,249.0,10485.35546875,-0.0,5011.64501953125,1.0,283.1499938964844,287.80242919921875,290.1205139160156,290.9041442871094,293.1499938964844,293.1499938964844,283.1499938964844,17979.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576190114021301,1.0,0.0,0.0,0.5387235879898071,0.5387272238731384,1.9365353765010692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.56689453125,0.0,24.36827278137207,1895.4371337890625,0.0,392.5365295410156,0.2542192041873932,1.0,0.0,3.0,1.0,0.0
11977860,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7023669481277466,0.2821866273880005,0.2594701051712036,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8922356963157654,0.5955049991607666,0.5673885345458984,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8698133230209351,0.553012490272522,0.3888624310493469,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7696172595024109,0.3772944808006286,0.3626163303852081,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6858775019645691,0.2634720504283905,1.2123373746871948,288.3529968261719,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.3530578613281,1.0,0.665381133556366,1.0,1.0,0.0,1.0,-3.351255416870117,3.351246356964112,9.02726151252864e-06,2.587523460388184,0.352234423160553,0.352234423160553,0.0,243.563705444336,252.0,10511.9287109375,-0.0,5065.53076171875,1.0,283.1499938964844,287.8013000488281,290.09686279296875,290.8828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593625068664551,1.0,0.0,0.0,0.5402241349220276,0.5402278304100037,1.94733864589125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.547119140625,0.0,24.45705986022949,1895.4371337890625,0.0,396.68353271484375,0.2543873488903045,1.0,0.0,3.0,1.0,0.0
11977920,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7023669481277466,0.2821866273880005,0.2594701051712036,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8922356963157654,0.5955049991607666,0.5673885345458984,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8698133230209351,0.553012490272522,0.3888624310493469,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7696172595024109,0.3772944808006286,0.3626163303852081,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6858775019645691,0.2634720504283905,1.2123373746871948,288.3529968261719,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.3530578613281,1.0,0.665381133556366,1.0,1.0,0.0,1.0,-3.351255416870117,3.351246356964112,9.02726151252864e-06,2.587523460388184,0.352234423160553,0.352234423160553,0.0,243.563705444336,252.0,10511.9287109375,-0.0,5065.53076171875,1.0,283.1499938964844,287.8013000488281,290.09686279296875,290.8828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593625068664551,1.0,0.0,0.0,0.5402241349220276,0.5402278304100037,1.94733864589125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.547119140625,0.0,24.45705986022949,1895.4371337890625,0.0,396.68353271484375,0.2543873488903045,1.0,0.0,3.0,1.0,0.0
11977980,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007360458374023,0.282432496547699,0.2597924768924713,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900317549705505,0.5957511067390442,0.5677316188812256,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701286911964417,0.5579239726066589,0.3923358619213104,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681366205215454,0.3779783844947815,0.3633679449558258,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844072341918945,0.2638435363769531,1.2145073413848877,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.3530578613281,1.0,0.6680055856704712,1.0,1.0,0.0,1.0,-3.359747171401977,3.359738111495972,9.073601177078672e-06,2.5942840576171875,0.3529682159423828,0.3529682159423828,0.0,246.6193389892578,255.0,10538.384765625,-0.0,5119.1416015625,1.0,283.1499938964844,287.80010986328125,290.0717163085937,290.85986328125,293.1499938964844,293.1499938964844,283.1499938964844,17979.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610123336315155,1.0,0.0,0.0,0.5417283177375793,0.5417319536209106,1.958197515250504e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.30224609375,0.0,24.54627990722656,1895.4371337890625,0.0,400.64752197265625,0.2545564472675323,1.0,0.0,3.0,1.0,0.0
11978040,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007360458374023,0.282432496547699,0.2597924768924713,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900317549705505,0.5957511067390442,0.5677316188812256,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701286911964417,0.5579239726066589,0.3923358619213104,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681366205215454,0.3779783844947815,0.3633679449558258,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844072341918945,0.2638435363769531,1.2145073413848877,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.3530578613281,1.0,0.6680055856704712,1.0,1.0,0.0,1.0,-3.359747171401977,3.359738111495972,9.073601177078672e-06,2.5942840576171875,0.3529682159423828,0.3529682159423828,0.0,246.6193389892578,255.0,10538.384765625,-0.0,5119.1416015625,1.0,283.1499938964844,287.80010986328125,290.0717163085937,290.85986328125,293.1499938964844,293.1499938964844,283.1499938964844,17979.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610123336315155,1.0,0.0,0.0,0.5417283177375793,0.5417319536209106,1.958197515250504e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.30224609375,0.0,24.54627990722656,1895.4371337890625,0.0,400.64752197265625,0.2545564472675323,1.0,0.0,3.0,1.0,0.0
11978100,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6999263763427734,0.2825497090816498,0.2599485218524933,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8889379501342773,0.5958590507507324,0.5678889751434326,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8702908754348755,0.5603810548782349,0.3940733671188354,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.767404317855835,0.3783126175403595,0.3637365102767944,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6836791634559631,0.2640243172645569,1.215570330619812,288.3529968261719,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3214111328125,288.35302734375,1.0,0.6693076491355896,1.0,1.0,0.0,1.0,-3.363935708999634,3.363926649093628,9.096530448005067e-06,2.59762978553772,0.3533344566822052,0.3533344566822052,0.0,248.1465759277344,255.0,10551.5595703125,-0.0,5145.83984375,1.0,283.1499938964844,287.79949951171875,290.0586853027344,290.8478698730469,293.1499938964844,293.1499938964844,283.1499938964844,17979.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618054926395416,1.0,0.0,0.0,0.5424808263778687,0.5424844622612,1.9636418713275816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.103759765625,0.0,24.59100151062012,1895.4371337890625,0.0,402.5671691894531,0.2546412646770477,1.0,0.0,3.0,1.0,0.0
11978160,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6991206407546997,0.2826631665229797,0.2601012587547302,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8878496289253235,0.5959574580192566,0.568037211894989,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.870455801486969,0.5628387331962585,0.3958114087581634,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.76667720079422,0.378641813993454,0.3641003966331482,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6829557418823242,0.2642019093036651,1.2166190147399902,288.3529357910156,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3211669921875,288.3529663085937,1.0,0.6706031560897827,1.0,1.0,0.0,1.0,-3.3680872917175293,3.3680779933929443,9.119304195337463e-06,2.6009531021118164,0.353700041770935,0.353700041770935,0.0,249.6735076904297,258.0,10564.6943359375,-0.0,5172.47119140625,1.0,283.1499938964844,287.7988586425781,290.0454406738281,290.83563232421875,293.1499938964844,293.1499938964844,283.1499938964844,17979.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625815153121948,1.0,0.0,0.0,0.5432332754135132,0.5432369112968445,1.9690926222892813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.859619140625,0.0,24.63577079772949,1895.4371337890625,0.0,404.45416259765625,0.2547261714935303,1.0,0.0,3.0,1.0,0.0
11978220,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975206732749939,0.2828790247440338,0.2603968977928161,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8856902718544006,0.5961276888847351,0.5683082938194275,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707936406135559,0.5677559971809387,0.399288535118103,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652384042739868,0.3792851269245147,0.3648140430450439,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815229654312134,0.2645477652549743,1.2186747789382937,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.352783203125,1.0,0.6731749773025513,1.0,1.0,0.0,1.0,-3.376281976699829,3.376272678375244,9.164391485683154e-06,2.6075315475463867,0.3544288277626037,0.3544288277626037,0.0,252.726303100586,261.0,10590.8330078125,-0.0,5225.533203125,1.0,283.1499938964844,287.7975158691406,290.0182800292969,290.8104858398437,293.1499938964844,293.1499938964844,283.1499938964844,17979.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.464089035987854,1.0,0.0,0.0,0.5447365641593933,0.5447402000427246,1.9800062034391885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.244384765625,0.0,24.725378036499023,1895.4371337890625,0.0,408.1451416015625,0.2548962235450744,1.0,0.0,3.0,1.0,0.0
11978280,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975206732749939,0.2828790247440338,0.2603968977928161,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8856902718544006,0.5961276888847351,0.5683082938194275,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707936406135559,0.5677559971809387,0.399288535118103,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652384042739868,0.3792851269245147,0.3648140430450439,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815229654312134,0.2645477652549743,1.2186747789382937,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.352783203125,1.0,0.6731749773025513,1.0,1.0,0.0,1.0,-3.376281976699829,3.376272678375244,9.164391485683154e-06,2.6075315475463867,0.3544288277626037,0.3544288277626037,0.0,252.726303100586,261.0,10590.8330078125,-0.0,5225.533203125,1.0,283.1499938964844,287.7975158691406,290.0182800292969,290.8104858398437,293.1499938964844,293.1499938964844,283.1499938964844,17979.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.464089035987854,1.0,0.0,0.0,0.5447365641593933,0.5447402000427246,1.9800062034391885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.244384765625,0.0,24.725378036499023,1895.4371337890625,0.0,408.1451416015625,0.2548962235450744,1.0,0.0,3.0,1.0,0.0
11978340,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6959354877471924,0.2830803096294403,0.2606795728206634,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8835521340370178,0.596258282661438,0.5685441493988037,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711408376693726,0.5726750493049622,0.4027667939662933,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7638190984725952,0.3799084424972534,0.3655090034008026,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6801081299781799,0.2648814022541046,1.220676302909851,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202514648437,288.3525085449219,1.0,0.6757214069366455,1.0,1.0,0.0,1.0,-3.3843324184417725,3.3843231201171875,9.208851224684622e-06,2.614016532897949,0.3551535606384277,0.3551535606384277,0.0,255.7780914306641,264.0,10616.77734375,-0.0,5278.326171875,1.0,283.1499938964844,287.796142578125,289.9904479980469,290.7845764160156,293.1499938964844,293.1499938964844,283.1499938964844,17979.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655411839485168,1.0,0.0,0.0,0.5462361574172974,0.5462397933006287,1.9909224491243552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.472412109375,0.0,24.81497383117676,1895.4371337890625,0.0,411.7322692871094,0.2550663352012634,1.0,0.0,3.0,1.0,0.0
11978400,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6959354877471924,0.2830803096294403,0.2606795728206634,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8835521340370178,0.596258282661438,0.5685441493988037,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711408376693726,0.5726750493049622,0.4027667939662933,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7638190984725952,0.3799084424972534,0.3655090034008026,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6801081299781799,0.2648814022541046,1.220676302909851,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202514648437,288.3525085449219,1.0,0.6757214069366455,1.0,1.0,0.0,1.0,-3.3843324184417725,3.3843231201171875,9.208851224684622e-06,2.614016532897949,0.3551535606384277,0.3551535606384277,0.0,255.7780914306641,264.0,10616.77734375,-0.0,5278.326171875,1.0,283.1499938964844,287.796142578125,289.9904479980469,290.7845764160156,293.1499938964844,293.1499938964844,283.1499938964844,17979.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655411839485168,1.0,0.0,0.0,0.5462361574172974,0.5462397933006287,1.9909224491243552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.472412109375,0.0,24.81497383117676,1895.4371337890625,0.0,411.7322692871094,0.2550663352012634,1.0,0.0,3.0,1.0,0.0
11978460,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6943638920783997,0.2832672297954559,0.2609495818614959,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8814302682876587,0.5963436365127563,0.5687388181686401,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8714953064918518,0.5775951147079468,0.4062457084655761,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.7624176144599915,0.3805119395256042,0.3661855459213257,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787101030349731,0.2652031183242798,1.2226252555847168,288.3521423339844,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3521728515625,1.0,0.6782426834106445,1.0,1.0,0.0,1.0,-3.3922338485717773,3.3922245502471924,9.252640666090883e-06,2.6203999519348145,0.3558733761310577,0.3558733761310577,0.0,258.8300170898437,267.0,10642.4990234375,-0.0,5330.83349609375,1.0,283.1499938964844,287.7947082519531,289.9621887207031,290.7581481933594,293.1499938964844,293.1499938964844,283.1499938964844,17979.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669356942176819,1.0,0.0,0.0,0.547730028629303,0.547733724117279,2.001827326125749e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.560791015625,0.0,24.90443992614746,1895.4371337890625,0.0,415.2066955566406,0.255236268043518,1.0,0.0,3.0,1.0,0.0
11978520,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6943638920783997,0.2832672297954559,0.2609495818614959,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8814302682876587,0.5963436365127563,0.5687388181686401,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8714953064918518,0.5775951147079468,0.4062457084655761,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.7624176144599915,0.3805119395256042,0.3661855459213257,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787101030349731,0.2652031183242798,1.2226252555847168,288.3521423339844,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3521728515625,1.0,0.6782426834106445,1.0,1.0,0.0,1.0,-3.3922338485717773,3.3922245502471924,9.252640666090883e-06,2.6203999519348145,0.3558733761310577,0.3558733761310577,0.0,258.8300170898437,267.0,10642.4990234375,-0.0,5330.83349609375,1.0,283.1499938964844,287.7947082519531,289.9621887207031,290.7581481933594,293.1499938964844,293.1499938964844,283.1499938964844,17979.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669356942176819,1.0,0.0,0.0,0.547730028629303,0.547733724117279,2.001827326125749e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.560791015625,0.0,24.90443992614746,1895.4371337890625,0.0,415.2066955566406,0.255236268043518,1.0,0.0,3.0,1.0,0.0
