time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978580,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6928051114082336,0.2834395170211792,0.2612067461013794,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8793227076530457,0.5963819026947021,0.5688897967338562,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718557953834534,0.5825149416923523,0.409724473953247,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.7610328793525696,0.3810952007770538,0.3668433129787445,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773281693458557,0.2655128538608551,1.2245216369628906,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807381510734558,1.0,1.0,0.0,1.0,-3.3999812602996826,3.3999719619750977,9.295717973145656e-06,2.626673698425293,0.356587290763855,0.356587290763855,0.0,261.8819580078125,270.0,10667.9677734375,-0.0,5383.02783203125,1.0,283.1499938964844,287.7932434082031,289.9337158203125,290.7314453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682633876800537,1.0,0.0,0.0,0.5492161512374878,0.5492198467254639,2.0127048472318165e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.527099609375,0.0,24.9936466217041,1895.4371337890625,0.0,418.54205322265625,0.2554058134555816,1.0,0.0,3.0,1.0,0.0
11978640,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6928051114082336,0.2834395170211792,0.2612067461013794,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8793227076530457,0.5963819026947021,0.5688897967338562,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718557953834534,0.5825149416923523,0.409724473953247,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.7610328793525696,0.3810952007770538,0.3668433129787445,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773281693458557,0.2655128538608551,1.2245216369628906,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807381510734558,1.0,1.0,0.0,1.0,-3.3999812602996826,3.3999719619750977,9.295717973145656e-06,2.626673698425293,0.356587290763855,0.356587290763855,0.0,261.8819580078125,270.0,10667.9677734375,-0.0,5383.02783203125,1.0,283.1499938964844,287.7932434082031,289.9337158203125,290.7314453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682633876800537,1.0,0.0,0.0,0.5492161512374878,0.5492198467254639,2.0127048472318165e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.527099609375,0.0,24.9936466217041,1895.4371337890625,0.0,418.54205322265625,0.2554058134555816,1.0,0.0,3.0,1.0,0.0
11978700,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6920303702354431,0.2835201919078827,0.2613304853439331,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8782742023468018,0.5963836312294006,0.5689489841461182,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.872037947177887,0.5849745273590088,0.4114636182785034,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.7603465914726257,0.3813793361186981,0.3671651780605316,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6766431331634521,0.2656633257865906,1.2254505157470703,288.3515319824219,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.31903076171875,288.3515319824219,1.0,0.681976318359375,1.0,1.0,0.0,1.0,-3.4037976264953613,3.4037883281707764,9.316986506746616e-06,2.629768848419189,0.356941819190979,0.356941819190979,0.0,263.4078674316406,270.0,10680.6025390625,-0.0,5409.00537109375,1.0,283.1499938964844,287.7925109863281,289.91949462890625,290.7180480957031,293.1499938964844,293.1499938964844,283.1499938964844,17979.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688997566699981,1.0,0.0,0.0,0.5499557852745056,0.5499594211578369,2.018129308112293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.9716796875,0.0,25.03812026977539,1895.4371337890625,0.0,420.1502075195313,0.2554903626441955,1.0,0.0,3.0,1.0,0.0
11978760,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.6912587285041809,0.2835971117019653,0.2614510059356689,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8772291541099548,0.5963736772537231,0.568997323513031,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8722213506698608,0.5874335169792175,0.4132024347782135,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.7596642374992371,0.3816583454608917,0.3674823641777038,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.675961971282959,0.265810877084732,1.2263665199279783,288.3512878417969,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3187866210937,288.351318359375,1.0,0.6832081079483032,1.0,1.0,0.0,1.0,-3.4075756072998047,3.40756630897522,9.338070412923116e-06,2.6328349113464355,0.3572945892810821,0.3572945892810821,0.0,264.9337158203125,273.0,10693.166015625,-0.0,5434.90087890625,1.0,283.1499938964844,287.791748046875,289.9053039550781,290.7046813964844,293.1499938964844,293.1499938964844,283.1499938964844,17979.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695165157318115,1.0,0.0,0.0,0.5506927967071533,0.5506964325904846,2.0235422226733132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.394775390625,0.0,25.08248710632324,1895.4371337890625,0.0,421.7148132324219,0.2555747032165527,1.0,0.0,3.0,1.0,0.0
11978820,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6897248029708862,0.2837404608726501,0.2616827487945556,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8751503825187683,0.596321165561676,0.5690635442733765,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.872590959072113,0.5923495888710022,0.4166786670684814,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.75831139087677,0.3822019100189209,0.3681032955646515,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746116876602173,0.2660978138446808,1.2281625270843506,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.3507995605469,1.0,0.6856533885002136,1.0,1.0,0.0,1.0,-3.415022850036621,3.415013313293457,9.379714356327897e-06,2.638883590698242,0.3579948544502258,0.3579948544502258,0.0,267.98541259765625,276.0,10718.0859375,-0.0,5486.46630859375,1.0,283.1499938964844,287.79022216796875,289.8772277832031,290.6781616210937,293.1499938964844,293.1499938964844,283.1499938964844,17979.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706896841526031,1.0,0.0,0.0,0.5521588325500488,0.5521625280380249,2.034330570666043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.19287109375,0.0,25.17088890075684,1895.4371337890625,0.0,424.7070617675781,0.2557428479194641,1.0,0.0,3.0,1.0,0.0
11978880,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6897248029708862,0.2837404608726501,0.2616827487945556,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8751503825187683,0.596321165561676,0.5690635442733765,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.872590959072113,0.5923495888710022,0.4166786670684814,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.75831139087677,0.3822019100189209,0.3681032955646515,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746116876602173,0.2660978138446808,1.2281625270843506,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.3507995605469,1.0,0.6856533885002136,1.0,1.0,0.0,1.0,-3.415022850036621,3.415013313293457,9.379714356327897e-06,2.638883590698242,0.3579948544502258,0.3579948544502258,0.0,267.98541259765625,276.0,10718.0859375,-0.0,5486.46630859375,1.0,283.1499938964844,287.79022216796875,289.8772277832031,290.6781616210937,293.1499938964844,293.1499938964844,283.1499938964844,17979.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706896841526031,1.0,0.0,0.0,0.5521588325500488,0.5521625280380249,2.034330570666043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.19287109375,0.0,25.17088890075684,1895.4371337890625,0.0,424.7070617675781,0.2557428479194641,1.0,0.0,3.0,1.0,0.0
11978940,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6882027387619019,0.2838691174983978,0.2619016468524933,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8730858564376831,0.5962240695953369,0.5690881013870239,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729638457298279,0.5972618460655212,0.4201523959636688,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.7569735646247864,0.3827255070209503,0.368705689907074,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6732767820358276,0.2663736045360565,1.2299097776412964,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3178100585937,288.3502502441406,1.0,0.6880737543106079,1.0,1.0,0.0,1.0,-3.4223203659057617,3.4223110675811768,9.42062342801364e-06,2.644814968109131,0.3586873412132263,0.3586873412132263,0.0,271.03668212890625,279.0,10742.7080078125,-0.0,5537.70458984375,1.0,283.1499938964844,287.7886962890625,289.8497314453125,290.65216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717749655246734,1.0,0.0,0.0,0.5536127686500549,0.553616464138031,2.045058344890549e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.947021484375,0.0,25.25875473022461,1895.4371337890625,0.0,427.49420166015625,0.2559100091457367,1.0,0.0,3.0,1.0,0.0
11979000,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6882027387619019,0.2838691174983978,0.2619016468524933,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8730858564376831,0.5962240695953369,0.5690881013870239,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729638457298279,0.5972618460655212,0.4201523959636688,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.7569735646247864,0.3827255070209503,0.368705689907074,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6732767820358276,0.2663736045360565,1.2299097776412964,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3178100585937,288.3502502441406,1.0,0.6880737543106079,1.0,1.0,0.0,1.0,-3.4223203659057617,3.4223110675811768,9.42062342801364e-06,2.644814968109131,0.3586873412132263,0.3586873412132263,0.0,271.03668212890625,279.0,10742.7080078125,-0.0,5537.70458984375,1.0,283.1499938964844,287.7886962890625,289.8497314453125,290.65216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717749655246734,1.0,0.0,0.0,0.5536127686500549,0.553616464138031,2.045058344890549e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.947021484375,0.0,25.25875473022461,1895.4371337890625,0.0,427.49420166015625,0.2559100091457367,1.0,0.0,3.0,1.0,0.0
11979060,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866918802261353,0.2839828729629516,0.2621074616909027,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8710353374481201,0.5960828065872192,0.5690714716911316,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733386993408203,0.6021686792373657,0.4236224293708801,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7556499242782593,0.3832288384437561,0.3692893385887146,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719570159912109,0.2666384577751159,1.2316089868545532,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904692649841309,1.0,1.0,0.0,1.0,-3.4294681549072266,3.4294586181640625,9.46078034758102e-06,2.650625228881836,0.359371542930603,0.359371542930603,0.0,274.0875549316406,282.0,10767.015625,-0.0,5588.60400390625,1.0,283.1499938964844,287.787109375,289.8230895996094,290.6268920898437,293.1499938964844,293.1499938964844,283.1499938964844,17980.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727678000926971,1.0,0.0,0.0,0.5550532937049866,0.5550569295883179,2.0557145319344272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.685302734375,0.0,25.34600067138672,1895.4371337890625,0.0,430.0601806640625,0.2560760378837585,1.0,0.0,3.0,1.0,0.0
11979120,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866918802261353,0.2839828729629516,0.2621074616909027,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8710353374481201,0.5960828065872192,0.5690714716911316,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733386993408203,0.6021686792373657,0.4236224293708801,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7556499242782593,0.3832288384437561,0.3692893385887146,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719570159912109,0.2666384577751159,1.2316089868545532,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904692649841309,1.0,1.0,0.0,1.0,-3.4294681549072266,3.4294586181640625,9.46078034758102e-06,2.650625228881836,0.359371542930603,0.359371542930603,0.0,274.0875549316406,282.0,10767.015625,-0.0,5588.60400390625,1.0,283.1499938964844,287.787109375,289.8230895996094,290.6268920898437,293.1499938964844,293.1499938964844,283.1499938964844,17980.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727678000926971,1.0,0.0,0.0,0.5550532937049866,0.5550569295883179,2.0557145319344272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.685302734375,0.0,25.34600067138672,1895.4371337890625,0.0,430.0601806640625,0.2560760378837585,1.0,0.0,3.0,1.0,0.0
11979180,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851919293403625,0.2840816676616668,0.2623001933097839,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8689989447593689,0.595898449420929,0.5690146088600159,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737145662307739,0.6070687770843506,0.4270879030227661,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543398141860962,0.3837120532989502,0.3698543310165405,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706520318984985,0.2668926417827606,1.2332614660263062,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928402781486511,1.0,1.0,0.0,1.0,-3.4364676475524902,3.436458110809326,9.500180567556528e-06,2.656312704086304,0.3600470423698425,0.3600470423698425,0.0,277.1380310058594,285.0,10790.9990234375,-0.0,5639.1630859375,1.0,283.1499938964844,287.7855529785156,289.7975769042969,290.6026916503906,293.1499938964844,293.1499938964844,283.1499938964844,17980.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736639559268951,1.0,0.0,0.0,0.5564793348312378,0.5564829707145691,2.0662913158275842e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.436279296875,0.0,25.432558059692383,1895.4371337890625,0.0,432.3896179199219,0.2562408149242401,1.0,0.0,3.0,1.0,0.0
11979240,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851919293403625,0.2840816676616668,0.2623001933097839,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8689989447593689,0.595898449420929,0.5690146088600159,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737145662307739,0.6070687770843506,0.4270879030227661,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543398141860962,0.3837120532989502,0.3698543310165405,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706520318984985,0.2668926417827606,1.2332614660263062,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928402781486511,1.0,1.0,0.0,1.0,-3.4364676475524902,3.436458110809326,9.500180567556528e-06,2.656312704086304,0.3600470423698425,0.3600470423698425,0.0,277.1380310058594,285.0,10790.9990234375,-0.0,5639.1630859375,1.0,283.1499938964844,287.7855529785156,289.7975769042969,290.6026916503906,293.1499938964844,293.1499938964844,283.1499938964844,17980.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736639559268951,1.0,0.0,0.0,0.5564793348312378,0.5564829707145691,2.0662913158275842e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.436279296875,0.0,25.432558059692383,1895.4371337890625,0.0,432.3896179199219,0.2562408149242401,1.0,0.0,3.0,1.0,0.0
11979300,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.684445858001709,0.2841252982616424,0.2623914778232574,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8679857850074768,0.595789909362793,0.5689708590507507,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8739026188850403,0.609515905380249,0.4288186132907867,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.7536895871162415,0.383945882320404,0.3701296150684356,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6700049638748169,0.2670156955718994,1.2340699434280396,288.3486633300781,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3165283203125,288.3486633300781,1.0,0.6940163969993591,1.0,1.0,0.0,1.0,-3.439910411834717,3.4399008750915527,9.519585546513554e-06,2.6591084003448486,0.3603813052177429,0.3603813052177429,0.0,278.6629943847656,285.0,10802.8623046875,-0.0,5664.30615234375,1.0,283.1499938964844,287.7847595214844,289.78533935546875,290.5910949707031,293.1499938964844,293.1499938964844,283.1499938964844,17980.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740750193595886,1.0,0.0,0.0,0.5571864247322083,0.5571901202201843,2.07154577935853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.825927734375,0.0,25.47554588317871,1895.4371337890625,0.0,433.4624328613281,0.2563226819038391,1.0,0.0,3.0,1.0,0.0
11979360,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6837024688720703,0.2841652929782867,0.2624795734882355,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8669763803482056,0.5956712365150452,0.5689177513122559,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8740906715393066,0.6119609475135803,0.4305479526519775,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.7530426383018494,0.3841748535633087,0.3704003989696502,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6693615913391113,0.2671362459659576,1.2348676919937134,288.34832763671875,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3162536621094,288.34832763671875,1.0,0.6951867341995239,1.0,1.0,0.0,1.0,-3.4433178901672363,3.4433083534240723,9.538806807540824e-06,2.661873817443848,0.3607133328914642,0.3607133328914642,0.0,280.1878967285156,288.0,10814.64453125,-0.0,5689.3681640625,1.0,283.1499938964844,287.7839660644531,289.77349853515625,290.579833984375,293.1499938964844,293.1499938964844,283.1499938964844,17980.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47446009516716,1.0,0.0,0.0,0.5578896999359131,0.5578933954238892,2.076778571336036e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.22900390625,0.0,25.518348693847656,1895.4371337890625,0.0,434.4698486328125,0.2564041912555694,1.0,0.0,3.0,1.0,0.0
11979420,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6822234392166138,0.2842341065406799,0.2626459896564483,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8649684190750122,0.5954033732414246,0.5687828063964844,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744662404060364,0.6168441772460938,0.4340018630027771,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.7517580986022949,0.3846179246902466,0.3709281682968139,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6680857539176941,0.26736980676651,1.2364299297332764,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.3476257324219,1.0,0.6975095272064209,1.0,1.0,0.0,1.0,-3.450024604797364,3.450015068054199,9.576679985912053e-06,2.667310953140259,0.3613703548908233,0.3613703548908233,0.0,283.2373962402344,291.0,10837.953125,-0.0,5739.2333984375,1.0,283.1499938964844,287.7823791503906,289.75103759765625,290.5585021972656,293.1499938964844,293.1499938964844,283.1499938964844,17980.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751499891281128,1.0,0.0,0.0,0.5592840909957886,0.5592877864837646,2.0871727457461023e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.09326171875,0.0,25.60334014892578,1895.4371337890625,0.0,436.28076171875,0.256566047668457,1.0,0.0,3.0,1.0,0.0
11979480,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6822234392166138,0.2842341065406799,0.2626459896564483,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8649684190750122,0.5954033732414246,0.5687828063964844,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744662404060364,0.6168441772460938,0.4340018630027771,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.7517580986022949,0.3846179246902466,0.3709281682968139,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6680857539176941,0.26736980676651,1.2364299297332764,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.3476257324219,1.0,0.6975095272064209,1.0,1.0,0.0,1.0,-3.450024604797364,3.450015068054199,9.576679985912053e-06,2.667310953140259,0.3613703548908233,0.3613703548908233,0.0,283.2373962402344,291.0,10837.953125,-0.0,5739.2333984375,1.0,283.1499938964844,287.7823791503906,289.75103759765625,290.5585021972656,293.1499938964844,293.1499938964844,283.1499938964844,17980.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751499891281128,1.0,0.0,0.0,0.5592840909957886,0.5592877864837646,2.0871727457461023e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.09326171875,0.0,25.60334014892578,1895.4371337890625,0.0,436.28076171875,0.256566047668457,1.0,0.0,3.0,1.0,0.0
11979540,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.680754542350769,0.2842878699302673,0.2627992033958435,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8629748225212097,0.595095157623291,0.5686101913452148,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8748407363891602,0.6217173933982849,0.4374489188194275,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504857182502747,0.3850410878658294,0.3714374303817749,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668242812156677,0.2675934135913849,1.2379485368728638,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998085975646973,1.0,1.0,0.0,1.0,-3.456587314605713,3.456577777862549,9.61378464126028e-06,2.672621250152588,0.3620176911354065,0.3620176911354065,0.0,286.28619384765625,294.0,10860.912109375,-0.0,5788.7451171875,1.0,283.1499938964844,287.78076171875,289.7305603027344,290.5390625,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757291376590729,1.0,0.0,0.0,0.5606614351272583,0.5606651306152344,2.0974656678163228e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.060546875,0.0,25.687469482421875,1895.4371337890625,0.0,437.8067932128906,0.256726324558258,1.0,0.0,3.0,1.0,0.0
11979600,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.680754542350769,0.2842878699302673,0.2627992033958435,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8629748225212097,0.595095157623291,0.5686101913452148,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8748407363891602,0.6217173933982849,0.4374489188194275,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504857182502747,0.3850410878658294,0.3714374303817749,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668242812156677,0.2675934135913849,1.2379485368728638,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998085975646973,1.0,1.0,0.0,1.0,-3.456587314605713,3.456577777862549,9.61378464126028e-06,2.672621250152588,0.3620176911354065,0.3620176911354065,0.0,286.28619384765625,294.0,10860.912109375,-0.0,5788.7451171875,1.0,283.1499938964844,287.78076171875,289.7305603027344,290.5390625,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757291376590729,1.0,0.0,0.0,0.5606614351272583,0.5606651306152344,2.0974656678163228e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.060546875,0.0,25.687469482421875,1895.4371337890625,0.0,437.8067932128906,0.256726324558258,1.0,0.0,3.0,1.0,0.0
11979660,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792955994606018,0.2843264937400818,0.2629391551017761,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8609956502914429,0.5947474837303162,0.5684007406234741,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8752133250236511,0.6265791058540344,0.4408881962299347,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492249011993408,0.3854444324970245,0.3719283044338226,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655769944190979,0.2678073048591614,1.239424705505371,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3146667480469,288.34619140625,1.0,0.7020843029022217,1.0,1.0,0.0,1.0,-3.4630072116851807,3.4629976749420166,9.650120773585512e-06,2.677804470062256,0.3626551330089569,0.3626551330089569,0.0,289.3343811035156,297.0,10883.517578125,-0.0,5837.90185546875,1.0,283.1499938964844,287.7791748046875,289.7122802734375,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761938154697418,1.0,0.0,0.0,0.5620211362838745,0.5620248317718506,2.107651475569128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.162841796875,0.0,25.77068901062012,1895.4371337890625,0.0,439.03509521484375,0.2568848729133606,1.0,0.0,3.0,1.0,0.0
11979720,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792955994606018,0.2843264937400818,0.2629391551017761,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8609956502914429,0.5947474837303162,0.5684007406234741,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8752133250236511,0.6265791058540344,0.4408881962299347,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492249011993408,0.3854444324970245,0.3719283044338226,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655769944190979,0.2678073048591614,1.239424705505371,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3146667480469,288.34619140625,1.0,0.7020843029022217,1.0,1.0,0.0,1.0,-3.4630072116851807,3.4629976749420166,9.650120773585512e-06,2.677804470062256,0.3626551330089569,0.3626551330089569,0.0,289.3343811035156,297.0,10883.517578125,-0.0,5837.90185546875,1.0,283.1499938964844,287.7791748046875,289.7122802734375,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761938154697418,1.0,0.0,0.0,0.5620211362838745,0.5620248317718506,2.107651475569128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.162841796875,0.0,25.77068901062012,1895.4371337890625,0.0,439.03509521484375,0.2568848729133606,1.0,0.0,3.0,1.0,0.0
11979780,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778446435928345,0.2843490839004516,0.2630655467510223,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590288758277893,0.594358503818512,0.5681541562080383,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755760192871094,0.6314010620117188,0.4443103075027466,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479737401008606,0.3858271539211273,0.3724005818367004,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643424034118652,0.2680114507675171,1.2408595085144043,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043361663818359,1.0,1.0,0.0,1.0,-3.469273567199707,3.469263792037964,9.685619261290412e-06,2.682851076126098,0.3632824122905731,0.3632824122905731,0.0,292.3837585449219,300.0,10905.75,-0.0,5886.67041015625,1.0,283.1499938964844,287.777587890625,289.69647216796875,290.5068054199219,293.1499938964844,293.1499938964844,283.1499938964844,17981.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765409529209137,1.0,0.0,0.0,0.5633625388145447,0.563366174697876,2.117724129391264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.4306640625,0.0,25.85294914245605,1895.4371337890625,0.0,439.9550476074219,0.2570416331291199,1.0,0.0,3.0,1.0,0.0
11979840,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778446435928345,0.2843490839004516,0.2630655467510223,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590288758277893,0.594358503818512,0.5681541562080383,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755760192871094,0.6314010620117188,0.4443103075027466,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479737401008606,0.3858271539211273,0.3724005818367004,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643424034118652,0.2680114507675171,1.2408595085144043,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043361663818359,1.0,1.0,0.0,1.0,-3.469273567199707,3.469263792037964,9.685619261290412e-06,2.682851076126098,0.3632824122905731,0.3632824122905731,0.0,292.3837585449219,300.0,10905.75,-0.0,5886.67041015625,1.0,283.1499938964844,287.777587890625,289.69647216796875,290.5068054199219,293.1499938964844,293.1499938964844,283.1499938964844,17981.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765409529209137,1.0,0.0,0.0,0.5633625388145447,0.563366174697876,2.117724129391264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.4306640625,0.0,25.85294914245605,1895.4371337890625,0.0,439.9550476074219,0.2570416331291199,1.0,0.0,3.0,1.0,0.0
11979900,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6771174669265747,0.2843524813652038,0.2631226181983948,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8580438494682312,0.5941430926322937,0.5680134296417236,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8757321238517761,0.633750855922699,0.4459896087646484,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.7473472952842712,0.3860089480876922,0.3726287484169006,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6637260317802429,0.2681090831756592,1.241560459136963,288.34503173828125,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3133544921875,288.34503173828125,1.0,0.7054508328437805,1.0,1.0,0.0,1.0,-3.4723105430603027,3.4723010063171387,9.70283963397378e-06,2.6852941513061523,0.3635918498039245,0.3635918498039245,0.0,293.91387939453125,300.0,10916.677734375,-0.0,5910.8076171875,1.0,283.1499938964844,287.7767944335937,289.6896057128906,290.5003356933594,293.1499938964844,293.1499938964844,283.1499938964844,17981.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766707420349121,1.0,0.0,0.0,0.5640257000923157,0.564029335975647,2.1227126723033507e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.130859375,0.0,25.89368438720703,1895.4371337890625,0.0,440.299560546875,0.2571192979812622,1.0,0.0,3.0,1.0,0.0
11979960,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6763880252838135,0.2843503952026367,0.2631750702857971,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8570563197135925,0.5939137935638428,0.5678595900535583,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8758658766746521,0.636066198348999,0.4476403295993805,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.7467191219329834,0.3861840963363647,0.3728509843349457,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6631091237068176,0.2682031393051147,1.2422478199005127,288.3446044921875,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.31256103515625,288.3446044921875,1.0,0.706556499004364,1.0,1.0,0.0,1.0,-3.475268840789795,3.475259065628052,9.719619811221492e-06,2.6876707077026367,0.3638981878757477,0.3638981878757477,0.0,295.4480895996094,303.0,10927.4560546875,-0.0,5934.7255859375,1.0,283.1499938964844,287.7760009765625,289.6834716796875,290.4945983886719,293.1499938964844,293.1499938964844,283.1499938964844,17981.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767704606056213,1.0,0.0,0.0,0.564683198928833,0.5646868944168091,2.1276647999002307e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.869140625,0.0,25.93412399291992,1895.4371337890625,0.0,440.5643615722656,0.2571963965892792,1.0,0.0,3.0,1.0,0.0
11980020,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749305725097656,0.2843315303325653,0.263266772031784,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8550848960876465,0.5934205055236816,0.5675177574157715,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761036396026611,0.6406516432762146,0.4508971869945526,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454656958580017,0.3865162432193756,0.3732783198356628,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618804931640625,0.2683810293674469,1.2435784339904783,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436889648437,1.0,0.7087423205375671,1.0,1.0,0.0,1.0,-3.481000661849976,3.4809908866882324,9.752145160746297e-06,2.692265033721924,0.3645014464855194,0.3645014464855194,0.0,298.517822265625,306.0,10948.6240234375,-0.0,5982.0009765625,1.0,283.1499938964844,287.7743225097656,289.6734313964844,290.4852294921875,293.1499938964844,293.1499938964844,283.1499938964844,17981.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768709540367126,1.0,0.0,0.0,0.5659806728363037,0.5659843683242798,2.1374535918994297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.469482421875,0.0,26.014057159423828,1895.4371337890625,0.0,440.8314208984375,0.2573488652706146,1.0,0.0,3.0,1.0,0.0
11980080,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749305725097656,0.2843315303325653,0.263266772031784,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8550848960876465,0.5934205055236816,0.5675177574157715,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761036396026611,0.6406516432762146,0.4508971869945526,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454656958580017,0.3865162432193756,0.3732783198356628,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618804931640625,0.2683810293674469,1.2435784339904783,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436889648437,1.0,0.7087423205375671,1.0,1.0,0.0,1.0,-3.481000661849976,3.4809908866882324,9.752145160746297e-06,2.692265033721924,0.3645014464855194,0.3645014464855194,0.0,298.517822265625,306.0,10948.6240234375,-0.0,5982.0009765625,1.0,283.1499938964844,287.7743225097656,289.6734313964844,290.4852294921875,293.1499938964844,293.1499938964844,283.1499938964844,17981.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768709540367126,1.0,0.0,0.0,0.5659806728363037,0.5659843683242798,2.1374535918994297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.469482421875,0.0,26.014057159423828,1895.4371337890625,0.0,440.8314208984375,0.2573488652706146,1.0,0.0,3.0,1.0,0.0
11980140,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734812259674072,0.2842943072319031,0.2633418142795563,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8531274199485779,0.592886209487915,0.5671361684799194,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763300180435181,0.6452061533927917,0.4541272222995758,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.744221568107605,0.386825293302536,0.3736837208271026,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.660663902759552,0.2685464918613434,1.2448524236679075,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7108968496322632,1.0,1.0,0.0,1.0,-3.4865376949310303,3.486527919769287,9.783574569155462e-06,2.6966869831085205,0.3650918900966644,0.3650918900966644,0.0,301.5818176269531,309.0,10969.3134765625,-0.0,6028.64501953125,1.0,283.1499938964844,287.7726745605469,289.6666564941406,290.4790954589844,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768345057964325,1.0,0.0,0.0,0.567253828048706,0.5672575235366821,2.1470807354262443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.286376953125,0.0,26.092660903930664,1895.4371337890625,0.0,440.7344970703125,0.2574988603591919,1.0,0.0,3.0,1.0,0.0
11980200,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734812259674072,0.2842943072319031,0.2633418142795563,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8531274199485779,0.592886209487915,0.5671361684799194,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763300180435181,0.6452061533927917,0.4541272222995758,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.744221568107605,0.386825293302536,0.3736837208271026,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.660663902759552,0.2685464918613434,1.2448524236679075,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7108968496322632,1.0,1.0,0.0,1.0,-3.4865376949310303,3.486527919769287,9.783574569155462e-06,2.6966869831085205,0.3650918900966644,0.3650918900966644,0.0,301.5818176269531,309.0,10969.3134765625,-0.0,6028.64501953125,1.0,283.1499938964844,287.7726745605469,289.6666564941406,290.4790954589844,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768345057964325,1.0,0.0,0.0,0.567253828048706,0.5672575235366821,2.1470807354262443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.286376953125,0.0,26.092660903930664,1895.4371337890625,0.0,440.7344970703125,0.2574988603591919,1.0,0.0,3.0,1.0,0.0
11980260,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720417737960815,0.284239649772644,0.2634012401103973,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8511868119239807,0.5923152565956116,0.5667195916175842,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765532970428467,0.6497379541397095,0.4573408365249634,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429879903793335,0.387112408876419,0.374068409204483,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.659461498260498,0.2687011659145355,1.2460769414901731,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076477050781,288.341796875,1.0,0.7130233645439148,1.0,1.0,0.0,1.0,-3.4919097423553467,3.4918999671936035,9.8140662885271e-06,2.7009596824646,0.3656696677207947,0.3656696677207947,0.0,304.63946533203125,312.0,10989.55078125,-0.0,6074.7529296875,1.0,283.1499938964844,287.7710266113281,289.6634216308594,290.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476656973361969,1.0,0.0,0.0,0.5685025453567505,0.5685062408447266,2.1565439212167803e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.370361328125,0.0,26.169902801513672,1895.4371337890625,0.0,440.262939453125,0.2576462924480438,1.0,0.0,3.0,1.0,0.0
11980320,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720417737960815,0.284239649772644,0.2634012401103973,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8511868119239807,0.5923152565956116,0.5667195916175842,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765532970428467,0.6497379541397095,0.4573408365249634,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429879903793335,0.387112408876419,0.374068409204483,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.659461498260498,0.2687011659145355,1.2460769414901731,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076477050781,288.341796875,1.0,0.7130233645439148,1.0,1.0,0.0,1.0,-3.4919097423553467,3.4918999671936035,9.8140662885271e-06,2.7009596824646,0.3656696677207947,0.3656696677207947,0.0,304.63946533203125,312.0,10989.55078125,-0.0,6074.7529296875,1.0,283.1499938964844,287.7710266113281,289.6634216308594,290.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476656973361969,1.0,0.0,0.0,0.5685025453567505,0.5685062408447266,2.1565439212167803e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.370361328125,0.0,26.169902801513672,1895.4371337890625,0.0,440.262939453125,0.2576462924480438,1.0,0.0,3.0,1.0,0.0
11980380,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706119775772095,0.2841680943965912,0.2634456157684326,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8492628931999207,0.5917100310325623,0.5662705898284912,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767727017402649,0.6542460322380066,0.4605382680892944,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417641282081604,0.3873781859874725,0.3744331002235412,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582733392715454,0.2688462436199188,1.247257947921753,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408508300781,1.0,0.7151241898536682,1.0,1.0,0.0,1.0,-3.497128963470459,3.497119188308716,9.843684892985038e-06,2.705091953277588,0.3662348389625549,0.3662348389625549,0.0,307.6923522949219,300.0,11009.345703125,-0.0,6120.375,1.0,283.1499938964844,287.7693786621094,289.6640319824219,290.4774475097656,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763365387916565,1.0,0.0,0.0,0.5697267055511475,0.5697304010391235,2.165841372914201e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.76318359375,0.0,26.24576759338379,1895.4371337890625,0.0,439.4131164550781,0.2577911019325256,1.0,0.0,3.0,1.0,0.0
