time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980440,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706119775772095,0.2841680943965912,0.2634456157684326,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8492628931999207,0.5917100310325623,0.5662705898284912,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767727017402649,0.6542460322380066,0.4605382680892944,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417641282081604,0.3873781859874725,0.3744331002235412,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582733392715454,0.2688462436199188,1.247257947921753,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408508300781,1.0,0.7151241898536682,1.0,1.0,0.0,1.0,-3.497128963470459,3.497119188308716,9.843684892985038e-06,2.705091953277588,0.3662348389625549,0.3662348389625549,0.0,307.6923522949219,300.0,11009.345703125,-0.0,6120.375,1.0,283.1499938964844,287.7693786621094,289.6640319824219,290.4774475097656,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763365387916565,1.0,0.0,0.0,0.5697267055511475,0.5697304010391235,2.165841372914201e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.76318359375,0.0,26.24576759338379,1895.4371337890625,0.0,439.4131164550781,0.2577911019325256,1.0,0.0,3.0,1.0,0.0
11980500,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6712530255317688,0.2841280996799469,0.2633584439754486,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8499301671981812,0.5913951396942139,0.5659248232841492,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8786575794219971,0.6564911603927612,0.4620495736598968,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.7425147294998169,0.3875033855438232,0.3744982779026031,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6589688658714294,0.2689156234264374,1.2473121881484983,288.340087890625,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.30548095703125,288.34002685546875,1.0,0.7144078612327576,1.0,1.0,0.0,1.0,-3.498573541641236,3.498563528060913,9.852041330304928e-06,2.7062909603118896,0.3665080666542053,0.3665080666542053,0.0,306.38671875,300.0,11017.8271484375,-0.0,6114.6640625,1.0,283.1499938964844,287.7684631347656,289.6658630371094,290.4794311523437,293.1499938964844,293.1499938964844,283.1499938964844,17982.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761193394660949,1.0,0.0,0.0,0.570325493812561,0.5703291893005371,2.1703963071217923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.988037109375,0.0,26.283002853393555,1895.4371337890625,0.0,438.8380126953125,0.2578622996807098,1.0,0.0,3.0,1.0,0.0
11980560,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.672613263130188,0.2840960323810577,0.263220727443695,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.851455807685852,0.5910784602165222,0.5655181407928467,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.8814874887466431,0.6587367057800293,0.4635175466537475,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.7439866065979004,0.3876308500766754,0.3745058476924896,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6603493094444275,0.2689913213253021,1.2471089363098145,288.3388366699219,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.304931640625,288.3387451171875,1.0,0.7131021022796631,1.0,1.0,0.0,1.0,-3.499450206756592,3.4994404315948486,9.857093573373277e-06,2.7070112228393555,0.3667677044868469,0.3667677044868469,0.0,303.6216125488281,288.0,11025.423828125,-0.0,6094.357421875,1.0,283.1499938964844,287.7672424316406,289.6687316894531,290.482421875,293.1499938964844,293.1499938964844,283.1499938964844,17983.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758626520633697,1.0,0.0,0.0,0.570898711681366,0.570902407169342,2.1747615264189332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.940673828125,0.0,26.31892967224121,1895.4371337890625,0.0,438.1593322753906,0.257931500673294,1.0,0.0,3.0,1.0,0.0
11980620,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6766746640205383,0.2840579450130462,0.2628784775733948,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8560989499092102,0.5904437303543091,0.564608097076416,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889055848121643,0.6632303595542908,0.4663852155208587,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482805252075195,0.3878973424434662,0.3744362592697143,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644020080566406,0.269168496131897,1.2463605403900146,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092600464820862,1.0,1.0,0.0,1.0,-3.500410556793213,3.50040054321289,9.862653314485216e-06,2.70780873298645,0.3672538101673126,0.3672538101673126,0.0,295.6605224609375,276.0,11039.1455078125,-0.0,6029.98486328125,1.0,283.1499938964844,287.764404296875,289.6775817871094,290.4913024902344,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751994609832763,1.0,0.0,0.0,0.5719773769378662,0.5719810724258423,2.182987302035144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.472900390625,0.0,26.386919021606445,1895.4371337890625,0.0,436.4108581542969,0.2580630779266357,1.0,0.0,3.0,1.0,0.0
11980680,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6766746640205383,0.2840579450130462,0.2628784775733948,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8560989499092102,0.5904437303543091,0.564608097076416,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889055848121643,0.6632303595542908,0.4663852155208587,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482805252075195,0.3878973424434662,0.3744362592697143,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644020080566406,0.269168496131897,1.2463605403900146,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092600464820862,1.0,1.0,0.0,1.0,-3.500410556793213,3.50040054321289,9.862653314485216e-06,2.70780873298645,0.3672538101673126,0.3672538101673126,0.0,295.6605224609375,276.0,11039.1455078125,-0.0,6029.98486328125,1.0,283.1499938964844,287.764404296875,289.6775817871094,290.4913024902344,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751994609832763,1.0,0.0,0.0,0.5719773769378662,0.5719810724258423,2.182987302035144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.472900390625,0.0,26.386919021606445,1895.4371337890625,0.0,436.4108581542969,0.2580630779266357,1.0,0.0,3.0,1.0,0.0
11980740,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6793286204338074,0.2840506434440613,0.2626811861991882,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8591610193252563,0.5901131629943848,0.5641016960144043,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8934713006019592,0.6655676364898682,0.4678528010845184,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.7510685920715332,0.3880419731140136,0.3743731677532196,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.667041003704071,0.269274890422821,1.2458796501159668,288.3343505859375,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.3039245605469,288.334228515625,1.0,0.7068341374397278,1.0,1.0,0.0,1.0,-3.500675201416016,3.5006654262542725,9.864186722552404e-06,2.708028793334961,0.3674899041652679,0.3674899041652679,0.0,290.67974853515625,276.0,11045.6513671875,-0.0,5988.4404296875,1.0,283.1499938964844,287.76287841796875,289.6839294433594,290.4975891113281,293.1499938964844,293.1499938964844,283.1499938964844,17984.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474766731262207,1.0,0.0,0.0,0.5725032687187195,0.5725069642066956,2.1870031119419764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.300048828125,0.0,26.420196533203125,1895.4371337890625,0.0,435.2738342285156,0.2581276893615722,1.0,0.0,3.0,1.0,0.0
11980800,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6820284724235535,0.284049928188324,0.2624936103820801,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8622919321060181,0.5898073315620422,0.5636218786239624,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8980098366737366,0.6677244305610657,0.46919846534729,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.7539070248603821,0.3881784081459045,0.3743060529232025,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6697283983230591,0.2693809270858764,1.2454153299331665,288.3328857421875,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.30377197265625,288.3327941894531,1.0,0.7044368386268616,1.0,1.0,0.0,1.0,-3.50085186958313,3.5008420944213867,9.865202628134284e-06,2.708172559738159,0.367698609828949,0.367698609828949,0.0,285.7760009765625,264.0,11051.359375,-0.0,5947.220703125,1.0,283.1499938964844,287.761474609375,289.6908874511719,290.50445556640625,293.1499938964844,293.1499938964844,283.1499938964844,17985.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743101894855499,1.0,0.0,0.0,0.5729689002037048,0.5729725956916809,2.1905622205053987e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.929931640625,0.0,26.4497127532959,1895.4371337890625,0.0,434.0774230957031,0.2581850290298462,1.0,0.0,3.0,1.0,0.0
11980860,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883365511894226,0.2840637862682342,0.2620934247970581,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.869666576385498,0.5891668796539307,0.562593936920166,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.908528208732605,0.6722122430801392,0.4719799160957336,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.760573148727417,0.3884696364402771,0.374147891998291,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760290265083313,0.269624263048172,1.244430422782898,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6990936398506165,1.0,1.0,0.0,1.0,-3.501105070114136,3.501095056533813,9.866624168353155e-06,2.708366632461548,0.3680918514728546,0.3680918514728546,0.0,274.8988342285156,252.0,11061.5791015625,-0.0,5855.26220703125,1.0,283.1499938964844,287.7585754394531,289.7081604003906,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735425114631653,1.0,0.0,0.0,0.5738605260848999,0.573864221572876,2.197385029489851e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.260986328125,0.0,26.506635665893555,1895.4371337890625,0.0,432.0732421875,0.2582962214946747,1.0,0.0,3.0,1.0,0.0
11980920,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883365511894226,0.2840637862682342,0.2620934247970581,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.869666576385498,0.5891668796539307,0.562593936920166,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.908528208732605,0.6722122430801392,0.4719799160957336,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.760573148727417,0.3884696364402771,0.374147891998291,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760290265083313,0.269624263048172,1.244430422782898,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6990936398506165,1.0,1.0,0.0,1.0,-3.501105070114136,3.501095056533813,9.866624168353155e-06,2.708366632461548,0.3680918514728546,0.3680918514728546,0.0,274.8988342285156,252.0,11061.5791015625,-0.0,5855.26220703125,1.0,283.1499938964844,287.7585754394531,289.7081604003906,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735425114631653,1.0,0.0,0.0,0.5738605260848999,0.573864221572876,2.197385029489851e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.260986328125,0.0,26.506635665893555,1895.4371337890625,0.0,432.0732421875,0.2582962214946747,1.0,0.0,3.0,1.0,0.0
11980980,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954365968704224,0.2840914130210876,0.2616882622241974,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.878070056438446,0.588517427444458,0.561538577079773,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210636615753174,0.6766847968101501,0.4747371971607208,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7681658864021301,0.3887647688388824,0.3739748001098633,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831673383712769,0.2698922157287597,1.243467926979065,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3035888671875,288.3265380859375,1.0,0.6934635043144226,1.0,1.0,0.0,1.0,-3.5012989044189453,3.501289129257202,9.867669177765492e-06,2.708498954772949,0.3684064447879791,0.3684064447879791,0.0,263.50732421875,240.0,11068.5537109375,-0.0,5758.68115234375,1.0,283.1499938964844,287.75555419921875,289.72625732421875,290.5404968261719,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733423292636871,1.0,0.0,0.0,0.5745974779129028,0.5746011734008789,2.2030322455179885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.63818359375,0.0,26.5546875,1895.4371337890625,0.0,431.5521545410156,0.2583918869495392,1.0,0.0,3.0,1.0,0.0
11981040,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954365968704224,0.2840914130210876,0.2616882622241974,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.878070056438446,0.588517427444458,0.561538577079773,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210636615753174,0.6766847968101501,0.4747371971607208,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7681658864021301,0.3887647688388824,0.3739748001098633,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831673383712769,0.2698922157287597,1.243467926979065,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3035888671875,288.3265380859375,1.0,0.6934635043144226,1.0,1.0,0.0,1.0,-3.5012989044189453,3.501289129257202,9.867669177765492e-06,2.708498954772949,0.3684064447879791,0.3684064447879791,0.0,263.50732421875,240.0,11068.5537109375,-0.0,5758.68115234375,1.0,283.1499938964844,287.75555419921875,289.72625732421875,290.5404968261719,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733423292636871,1.0,0.0,0.0,0.5745974779129028,0.5746011734008789,2.2030322455179885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.63818359375,0.0,26.5546875,1895.4371337890625,0.0,431.5521545410156,0.2583918869495392,1.0,0.0,3.0,1.0,0.0
11981100,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6992577314376831,0.2841084897518158,0.2614850103855133,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.8826398849487305,0.5881882309913635,0.5610027313232422,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.92792946100235,0.6789132356643677,0.4761075377464294,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.7722992897033691,0.388912171125412,0.3738842904567718,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250732421875,0.6870303750038147,0.2700335383415222,1.2430018186569214,288.32501220703125,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3036193847656,288.32489013671875,1.0,0.6905815601348877,1.0,1.0,0.0,1.0,-3.5013885498046875,3.5013787746429443,9.868135748547502e-06,2.7085540294647217,0.3685285449028015,0.3685285449028015,0.0,257.7034912109375,240.0,11070.6875,-0.0,5709.4365234375,1.0,283.1499938964844,287.7539978027344,289.7347717285156,290.54949951171875,293.1499938964844,293.1499938964844,283.1499938964844,17990.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734149575233459,1.0,0.0,0.0,0.5748947858810425,0.5748984813690186,2.2053127324284105e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.31103515625,0.0,26.57455825805664,1895.4371337890625,0.0,431.7411193847656,0.2584323287010193,1.0,0.0,3.0,1.0,0.0
11981160,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.7032524943351746,0.2841270565986633,0.261281669139862,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.8874536156654358,0.5878558158874512,0.560462236404419,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233642578125,0.935076892375946,0.6811358332633972,0.477472722530365,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.7766580581665039,0.389058917760849,0.3737916052341461,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.6910843253135681,0.270178884267807,1.242546796798706,288.3233947753906,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3036193847656,288.3232727050781,1.0,0.6876686215400696,1.0,1.0,0.0,1.0,-3.5014772415161133,3.501467227935791,9.86858685791958e-06,2.7086050510406494,0.3686250150203705,0.3686250150203705,0.0,251.8560943603516,228.0,11071.8662109375,-0.0,5659.8134765625,1.0,283.1499938964844,287.75250244140625,289.7427673339844,290.55792236328125,293.1499938964844,293.1499938964844,283.1499938964844,17991.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735515117645263,1.0,0.0,0.0,0.5751398801803589,0.575143575668335,2.207193361414284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.605224609375,0.0,26.59134292602539,1895.4371337890625,0.0,432.0966491699219,0.2584671974182129,1.0,0.0,3.0,1.0,0.0
11981220,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.711700439453125,0.284167617559433,0.2608752250671386,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.8978308439254761,0.5871815085411072,0.5593691468238831,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9498990178108216,0.6855623722076416,0.4801879227161407,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860720753669739,0.3893496096134186,0.3736006319522857,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997677087783813,0.2704800367355346,1.2416703701019287,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3200988769531,1.0,0.6817722320556641,1.0,1.0,0.0,1.0,-3.501655340194702,3.501645565032959,9.869470886769705e-06,2.7086987495422363,0.3687343299388885,0.3687343299388885,0.0,240.07745361328125,216.0,11071.16796875,-0.0,5559.84716796875,1.0,283.1499938964844,287.74951171875,289.7571105957031,290.5729675292969,293.1499938964844,293.1499938964844,283.1499938964844,17994.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738757014274597,1.0,0.0,0.0,0.5754578709602356,0.5754615664482117,2.209635141525723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.98583984375,0.0,26.614665985107425,1895.4371337890625,0.0,432.9419250488281,0.2585183680057525,1.0,0.0,3.0,1.0,0.0
11981280,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.711700439453125,0.284167617559433,0.2608752250671386,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.8978308439254761,0.5871815085411072,0.5593691468238831,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9498990178108216,0.6855623722076416,0.4801879227161407,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860720753669739,0.3893496096134186,0.3736006319522857,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997677087783813,0.2704800367355346,1.2416703701019287,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3200988769531,1.0,0.6817722320556641,1.0,1.0,0.0,1.0,-3.501655340194702,3.501645565032959,9.869470886769705e-06,2.7086987495422363,0.3687343299388885,0.3687343299388885,0.0,240.07745361328125,216.0,11071.16796875,-0.0,5559.84716796875,1.0,283.1499938964844,287.74951171875,289.7571105957031,290.5729675292969,293.1499938964844,293.1499938964844,283.1499938964844,17994.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738757014274597,1.0,0.0,0.0,0.5754578709602356,0.5754615664482117,2.209635141525723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.98583984375,0.0,26.614665985107425,1895.4371337890625,0.0,432.9419250488281,0.2585183680057525,1.0,0.0,3.0,1.0,0.0
11981340,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7203569412231445,0.2842117846012115,0.2604697644710541,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9095200300216676,0.5864946246147156,0.5582613945007324,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9649513959884644,0.6899619102478027,0.4828825891017914,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.796466588973999,0.3896355926990509,0.3734027743339538,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.709235429763794,0.2707937061786651,1.2408392429351809,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035888671875,288.3171081542969,1.0,0.6758030652999878,1.0,1.0,0.0,1.0,-3.5018386840820312,3.501828908920288,9.870354006125126e-06,2.70878529548645,0.3687185645103454,0.3687185645103454,0.0,228.2306671142578,204.0,11066.033203125,-0.0,5459.306640625,1.0,283.1499938964844,287.7467346191406,289.7694091796875,290.5855407714844,293.1499938964844,293.1499938964844,283.1499938964844,17997.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740932285785675,1.0,0.0,0.0,0.5755155682563782,0.5755192637443542,2.2100779872857856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.65771484375,0.0,26.62236213684082,1895.4371337890625,0.0,433.510009765625,0.2585410177707672,1.0,0.0,3.0,1.0,0.0
11981400,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7203569412231445,0.2842117846012115,0.2604697644710541,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9095200300216676,0.5864946246147156,0.5582613945007324,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9649513959884644,0.6899619102478027,0.4828825891017914,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.796466588973999,0.3896355926990509,0.3734027743339538,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.709235429763794,0.2707937061786651,1.2408392429351809,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035888671875,288.3171081542969,1.0,0.6758030652999878,1.0,1.0,0.0,1.0,-3.5018386840820312,3.501828908920288,9.870354006125126e-06,2.70878529548645,0.3687185645103454,0.3687185645103454,0.0,228.2306671142578,204.0,11066.033203125,-0.0,5459.306640625,1.0,283.1499938964844,287.7467346191406,289.7694091796875,290.5855407714844,293.1499938964844,293.1499938964844,283.1499938964844,17997.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740932285785675,1.0,0.0,0.0,0.5755155682563782,0.5755192637443542,2.2100779872857856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.65771484375,0.0,26.62236213684082,1895.4371337890625,0.0,433.510009765625,0.2585410177707672,1.0,0.0,3.0,1.0,0.0
11981460,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7295108437538147,0.2842592298984527,0.2600659132003784,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9235711693763732,0.5857961773872375,0.557141125202179,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.979730486869812,0.6943330764770508,0.4855565428733825,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.8078901171684265,0.3899165987968445,0.3731988668441772,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7190295457839966,0.2711187899112701,1.2400535345077517,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3034973144531,288.3143920898437,1.0,0.6697773933410645,1.0,1.0,0.0,1.0,-3.5020313262939453,3.502021551132202,9.871262591332195e-06,2.708869457244873,0.3685644865036011,0.3685644865036011,0.0,216.3483123779297,192.0,11056.10546875,-0.0,5358.4853515625,1.0,283.1499938964844,287.7442321777344,289.7802429199219,290.5960998535156,293.1499938964844,293.1499938964844,283.1499938964844,18001.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740941524505615,1.0,0.0,0.0,0.5752831101417542,0.5752868056297302,2.2082931039335573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.575927734375,0.0,26.61251449584961,1895.4371337890625,0.0,433.512451171875,0.258531391620636,1.0,0.0,3.0,1.0,0.0
11981520,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7295108437538147,0.2842592298984527,0.2600659132003784,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9235711693763732,0.5857961773872375,0.557141125202179,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.979730486869812,0.6943330764770508,0.4855565428733825,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.8078901171684265,0.3899165987968445,0.3731988668441772,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7190295457839966,0.2711187899112701,1.2400535345077517,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3034973144531,288.3143920898437,1.0,0.6697773933410645,1.0,1.0,0.0,1.0,-3.5020313262939453,3.502021551132202,9.871262591332195e-06,2.708869457244873,0.3685644865036011,0.3685644865036011,0.0,216.3483123779297,192.0,11056.10546875,-0.0,5358.4853515625,1.0,283.1499938964844,287.7442321777344,289.7802429199219,290.5960998535156,293.1499938964844,293.1499938964844,283.1499938964844,18001.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740941524505615,1.0,0.0,0.0,0.5752831101417542,0.5752868056297302,2.2082931039335573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.575927734375,0.0,26.61251449584961,1895.4371337890625,0.0,433.512451171875,0.258531391620636,1.0,0.0,3.0,1.0,0.0
11981580,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7396551966667175,0.2843101024627685,0.2596643269062042,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9395319223403932,0.5850873589515686,0.5560101270675659,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9938041567802428,0.6986750364303589,0.4882096648216247,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.8198537826538086,0.3901928663253784,0.372989684343338,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7293080687522888,0.2714549899101257,1.2393139600753784,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.31207275390625,1.0,0.6637042164802551,1.0,1.0,0.0,1.0,-3.502237796783448,3.502228021621704,9.872227565210778e-06,2.708956241607666,0.3682596385478973,0.3682596385478973,0.0,204.44659423828125,180.0,11041.0556640625,-0.0,5257.53515625,1.0,283.1499938964844,287.7420959472656,289.7900085449219,290.6051330566406,293.1499938964844,293.1499938964844,283.1499938964844,18006.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738600850105285,1.0,0.0,0.0,0.5747330188751221,0.5747367739677429,2.2040721248117734e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.6875,0.0,26.5833797454834,1895.4371337890625,0.0,432.9012145996094,0.2584861516952514,1.0,0.0,3.0,1.0,0.0
11981640,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7396551966667175,0.2843101024627685,0.2596643269062042,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9395319223403932,0.5850873589515686,0.5560101270675659,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9938041567802428,0.6986750364303589,0.4882096648216247,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.8198537826538086,0.3901928663253784,0.372989684343338,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7293080687522888,0.2714549899101257,1.2393139600753784,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.31207275390625,1.0,0.6637042164802551,1.0,1.0,0.0,1.0,-3.502237796783448,3.502228021621704,9.872227565210778e-06,2.708956241607666,0.3682596385478973,0.3682596385478973,0.0,204.44659423828125,180.0,11041.0556640625,-0.0,5257.53515625,1.0,283.1499938964844,287.7420959472656,289.7900085449219,290.6051330566406,293.1499938964844,293.1499938964844,283.1499938964844,18006.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738600850105285,1.0,0.0,0.0,0.5747330188751221,0.5747367739677429,2.2040721248117734e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.6875,0.0,26.5833797454834,1895.4371337890625,0.0,432.9012145996094,0.2584861516952514,1.0,0.0,3.0,1.0,0.0
11981700,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.7450037002563477,0.2843329310417175,0.2594735622406006,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.9476274251937866,0.5847253799438477,0.5554505586624146,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.9990000128746032,0.7008696794509888,0.4884080290794372,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.8258686065673828,0.3903253376483917,0.3728927075862884,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.7346007823944092,0.2716235816478729,1.2390073537826538,288.3109741210937,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.3033447265625,288.31085205078125,1.0,0.6605833172798157,1.0,1.0,0.0,1.0,-3.5011649131774902,3.501155138015747,9.866423170024063e-06,2.7082152366638184,0.3680434226989746,0.3680434226989746,0.0,198.7075958251953,180.0,11030.4169921875,-0.0,5204.6328125,1.0,283.1499938964844,287.7411193847656,289.7945556640625,290.609130859375,293.1499938964844,293.1499938964844,283.1499938964844,18008.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736589193344116,1.0,0.0,0.0,0.5743258595466614,0.5743295550346375,2.200950177666528e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.966552734375,0.0,26.56080436706543,1895.4371337890625,0.0,432.3765563964844,0.2584487199783325,1.0,0.0,3.0,1.0,0.0
11981760,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.7489491105079651,0.2843171954154968,0.2593302726745605,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064880371094,0.9533109664916992,0.584322452545166,0.5549399256706238,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.30645751953125,0.9990000128746032,0.7036107778549194,0.4807794690132141,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065795898437,0.8302555680274963,0.3904194831848144,0.3728453516960144,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.7385131120681763,0.2717607915401459,1.2389546632766724,288.3064880371094,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.30523681640625,288.30596923828125,1.0,0.6569035649299622,1.0,1.0,0.0,1.0,-3.4910457134246826,3.4910359382629395,9.809911716729404e-06,2.700549364089966,0.3677330315113067,0.3677330315113067,0.0,194.28350830078125,183.0,11007.3212890625,-0.0,5131.66015625,1.0,283.1499938964844,287.7389831542969,289.7988586425781,290.6127014160156,293.1499938964844,293.1499938964844,283.1499938964844,18011.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734090864658355,1.0,0.0,0.0,0.573775053024292,0.5737788081169128,2.1967307972659e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.46826171875,0.0,26.530452728271484,1895.4371337890625,0.0,431.7258605957031,0.2583983540534973,1.0,0.0,3.0,1.0,0.0
11981820,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.29803466796875,0.7528975009918213,0.284274160861969,0.2591529190540313,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9585738182067872,0.5834885835647583,0.5540192127227783,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.7103937268257141,0.4726473987102508,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346906304359436,0.3905932009220123,0.3728642165660858,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7425745725631714,0.2720687091350555,1.2395710945129397,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.31640625,288.2977905273437,1.0,0.6536648273468018,1.0,1.0,0.0,1.0,-3.480674266815185,3.4806644916534424,9.750775461725423e-06,2.6921815872192383,0.3668968677520752,0.3668968677520752,0.0,189.9796600341797,186.0,10966.453125,-0.0,5059.228515625,1.0,283.1499938964844,287.7325439453125,289.8059997558594,290.6172180175781,293.1499938964844,293.1499938964844,283.1499938964844,18019.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726078808307647,1.0,0.0,0.0,0.5721474885940552,0.5721511840820312,2.184285818884745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.299072265625,0.0,26.438844680786133,1895.4371337890625,0.0,429.6458435058594,0.2582436501979828,1.0,0.0,3.0,1.0,0.0
11981880,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.29803466796875,0.7528975009918213,0.284274160861969,0.2591529190540313,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9585738182067872,0.5834885835647583,0.5540192127227783,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.7103937268257141,0.4726473987102508,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346906304359436,0.3905932009220123,0.3728642165660858,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7425745725631714,0.2720687091350555,1.2395710945129397,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.31640625,288.2977905273437,1.0,0.6536648273468018,1.0,1.0,0.0,1.0,-3.480674266815185,3.4806644916534424,9.750775461725423e-06,2.6921815872192383,0.3668968677520752,0.3668968677520752,0.0,189.9796600341797,186.0,10966.453125,-0.0,5059.228515625,1.0,283.1499938964844,287.7325439453125,289.8059997558594,290.6172180175781,293.1499938964844,293.1499938964844,283.1499938964844,18019.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726078808307647,1.0,0.0,0.0,0.5721474885940552,0.5721511840820312,2.184285818884745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.299072265625,0.0,26.438844680786133,1895.4371337890625,0.0,429.6458435058594,0.2582436501979828,1.0,0.0,3.0,1.0,0.0
11981940,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7539997696876526,0.2842440605163574,0.2590881884098053,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.9598674178123474,0.5829803943634033,0.553504467010498,297.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.9990000128746032,0.714407742023468,0.4703964591026306,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.835972785949707,0.3906890749931335,0.3729158341884613,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7438176870346069,0.272266685962677,1.240248441696167,288.29595947265625,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.3224792480469,288.2958679199219,1.0,0.6527997851371765,1.0,1.0,0.0,1.0,-3.4781417846679688,3.4781320095062256,9.736294487083796e-06,2.690113067626953,0.3663157224655151,0.3663157224655151,0.0,188.8149261474609,186.0,10942.904296875,-0.0,5040.6328125,1.0,283.1499938964844,287.7308044433594,289.8096618652344,290.6190185546875,293.1499938964844,293.1499938964844,283.1499938964844,18023.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719089865684509,1.0,0.0,0.0,0.5709810256958008,0.5709847211837769,2.1753885803832418e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.189208984375,0.0,26.3711051940918,1895.4371337890625,0.0,427.8396606445313,0.2581245303153991,1.0,0.0,3.0,1.0,0.0
11982000,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.7543623447418213,0.2842232286930084,0.259056955575943,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.9602046608924866,0.5826413631439209,0.5531736612319946,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.9990000128746032,0.7169818878173828,0.4696424007415771,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.8364244699478149,0.3907511234283447,0.3729614317417145,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.7442939877510071,0.2724007070064544,1.2407783269882202,288.2954406738281,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.3258056640625,288.29541015625,1.0,0.6525545120239258,1.0,1.0,0.0,1.0,-3.477489233016968,3.4774794578552246,9.73246460489463e-06,2.6895432472229004,0.3658964037895202,0.3658964037895202,0.0,188.4332427978516,189.0,10927.068359375,-0.0,5035.1552734375,1.0,283.1499938964844,287.7303161621094,289.8120422363281,290.6201477050781,293.1499938964844,293.1499938964844,283.1499938964844,18025.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713809490203857,1.0,0.0,0.0,0.5701314210891724,0.5701351165771484,2.16891926640983e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.859130859375,0.0,26.321260452270508,1895.4371337890625,0.0,426.4801940917969,0.258035659790039,1.0,0.0,3.0,1.0,0.0
11982060,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542491555213928,0.2841677665710449,0.259010761976242,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9596304297447203,0.5817969441413879,0.5523842573165894,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.7230231165885925,0.4697760343551636,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.8364522457122803,0.3909026384353637,0.3731071949005127,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7445122003555298,0.2727347016334533,1.2422856092453003,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3313903808594,288.29644775390625,1.0,0.6528310775756836,1.0,1.0,0.0,1.0,-3.478628635406494,3.478618860244751,9.738464541442228e-06,2.690284490585327,0.3647387623786926,0.3647387623786926,0.0,188.5391387939453,192.0,10886.29296875,-0.0,5039.97607421875,1.0,283.1499938964844,287.73095703125,289.81805419921875,290.6229553222656,293.1499938964844,293.1499938964844,283.1499938964844,18031.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699421226978302,1.0,0.0,0.0,0.5677667260169983,0.5677704215049744,2.15096509492696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.467529296875,0.0,26.181325912475582,1895.4371337890625,0.0,422.7978210449219,0.2577830553054809,1.0,0.0,3.0,1.0,0.0
11982120,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542491555213928,0.2841677665710449,0.259010761976242,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9596304297447203,0.5817969441413879,0.5523842573165894,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.7230231165885925,0.4697760343551636,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.8364522457122803,0.3909026384353637,0.3731071949005127,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7445122003555298,0.2727347016334533,1.2422856092453003,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3313903808594,288.29644775390625,1.0,0.6528310775756836,1.0,1.0,0.0,1.0,-3.478628635406494,3.478618860244751,9.738464541442228e-06,2.690284490585327,0.3647387623786926,0.3647387623786926,0.0,188.5391387939453,192.0,10886.29296875,-0.0,5039.97607421875,1.0,283.1499938964844,287.73095703125,289.81805419921875,290.6229553222656,293.1499938964844,293.1499938964844,283.1499938964844,18031.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699421226978302,1.0,0.0,0.0,0.5677667260169983,0.5677704215049744,2.15096509492696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.467529296875,0.0,26.181325912475582,1895.4371337890625,0.0,422.7978210449219,0.2577830553054809,1.0,0.0,3.0,1.0,0.0
11982180,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7531172037124634,0.2841039299964905,0.2589927017688751,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.9576296210289,0.5809571743011475,0.5516354441642761,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285564541816711,0.4719287455081939,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.8353822231292725,0.3910508751869201,0.3732858300209045,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.743749737739563,0.2730574905872345,1.2439275979995728,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33367919921875,288.2996826171875,1.0,0.6539889574050903,1.0,1.0,0.0,1.0,-3.482482671737671,3.482472896575928,9.759738532011395e-06,2.693148374557495,0.3634260296821594,0.3634260296821594,0.0,189.7046813964844,195.0,10842.6943359375,-0.0,5063.14501953125,1.0,283.1499938964844,287.7334899902344,289.8238830566406,290.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,18035.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684677124023437,1.0,0.0,0.0,0.5650715231895447,0.5650752186775208,2.1305922359715623e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.449951171875,0.0,26.020885467529297,1895.4371337890625,0.0,419.0577392578125,0.2574904561042785,1.0,0.0,3.0,1.0,0.0
11982240,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7531172037124634,0.2841039299964905,0.2589927017688751,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.9576296210289,0.5809571743011475,0.5516354441642761,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285564541816711,0.4719287455081939,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.8353822231292725,0.3910508751869201,0.3732858300209045,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.743749737739563,0.2730574905872345,1.2439275979995728,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33367919921875,288.2996826171875,1.0,0.6539889574050903,1.0,1.0,0.0,1.0,-3.482482671737671,3.482472896575928,9.759738532011395e-06,2.693148374557495,0.3634260296821594,0.3634260296821594,0.0,189.7046813964844,195.0,10842.6943359375,-0.0,5063.14501953125,1.0,283.1499938964844,287.7334899902344,289.8238830566406,290.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,18035.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684677124023437,1.0,0.0,0.0,0.5650715231895447,0.5650752186775208,2.1305922359715623e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.449951171875,0.0,26.020885467529297,1895.4371337890625,0.0,419.0577392578125,0.2574904561042785,1.0,0.0,3.0,1.0,0.0
