time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982300,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016967773437,0.7522911429405212,0.2840677201747894,0.2589891850948334,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.9562526941299438,0.5805383920669556,0.5512718558311462,297.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.9990000128746032,0.7311637997627258,0.47352996468544,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017272949219,0.8345673084259033,0.3911239206790924,0.3733836710453033,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.7431156635284424,0.2732128500938415,1.244768738746643,288.3017578125,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,297.3338623046875,288.30194091796875,1.0,0.6547946929931641,1.0,1.0,0.0,1.0,-3.485095739364624,3.485085964202881,9.774250429472886e-06,2.695117473602295,0.3627096116542816,0.3627096116542816,0.0,190.5650329589844,195.0,10819.4765625,-0.0,5079.4755859375,1.0,283.1499938964844,287.7352600097656,289.8265686035156,290.6265869140625,293.1499938964844,293.1499938964844,283.1499938964844,18038.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677391350269317,1.0,0.0,0.0,0.5635991096496582,0.5636028051376343,2.1195031507659223e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.029052734375,0.0,25.933103561401367,1895.4371337890625,0.0,417.2218627929688,0.2573296725749969,1.0,0.0,3.0,1.0,0.0
11982360,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.751348078250885,0.2840283811092376,0.2589873075485229,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30426025390625,0.9546973705291748,0.5801199078559875,0.5509131550788879,297.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.9990000128746032,0.7336852550506592,0.4753752648830414,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042297363281,0.8336262702941895,0.3911962211132049,0.3734853863716125,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7423666715621948,0.2733641564846039,1.2456133365631104,288.30426025390625,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.33355712890625,288.3044738769531,1.0,0.6557052135467529,1.0,1.0,0.0,1.0,-3.4880192279815674,3.488009452819824,9.790524018171707e-06,2.6973299980163574,0.3619532287120819,0.3619532287120819,0.0,191.55636596679688,198.0,10795.1884765625,-0.0,5098.0185546875,1.0,283.1499938964844,287.7373046875,289.8289794921875,290.6273498535156,293.1499938964844,293.1499938964844,283.1499938964844,18040.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467015266418457,1.0,0.0,0.0,0.562045693397522,0.562049388885498,2.1078355061376897e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.271728515625,0.0,25.84049797058105,1895.4371337890625,0.0,415.4058532714844,0.2571596801280975,1.0,0.0,3.0,1.0,0.0
11982420,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.74921715259552,0.2839404046535492,0.2589849829673767,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100280761719,0.9511878490447998,0.5792826414108276,0.5502060651779175,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.7385104894638062,0.4796018302440643,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314784169197083,0.3913385570049286,0.3736969530582428,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7406256794929504,0.2736552655696869,1.2472987174987793,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3318176269531,288.3102722167969,1.0,0.6577553749084473,1.0,1.0,0.0,1.0,-3.494530439376831,3.494520664215088,9.82687015493866e-06,2.7022767066955566,0.3603162765502929,0.3603162765502929,0.0,193.83267211914065,201.0,10743.0302734375,-0.0,5140.0029296875,1.0,283.1499938964844,287.7420349121094,289.8329467773437,290.6278076171875,293.1499938964844,293.1499938964844,283.1499938964844,18044.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655529856681824,1.0,0.0,0.0,0.5586901307106018,0.5586938261985779,2.0827419788815863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.568359375,0.0,25.640682220458984,1895.4371337890625,0.0,411.7615661621094,0.2567922174930572,1.0,0.0,3.0,1.0,0.0
11982480,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.74921715259552,0.2839404046535492,0.2589849829673767,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100280761719,0.9511878490447998,0.5792826414108276,0.5502060651779175,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.7385104894638062,0.4796018302440643,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314784169197083,0.3913385570049286,0.3736969530582428,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7406256794929504,0.2736552655696869,1.2472987174987793,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3318176269531,288.3102722167969,1.0,0.6577553749084473,1.0,1.0,0.0,1.0,-3.494530439376831,3.494520664215088,9.82687015493866e-06,2.7022767066955566,0.3603162765502929,0.3603162765502929,0.0,193.83267211914065,201.0,10743.0302734375,-0.0,5140.0029296875,1.0,283.1499938964844,287.7420349121094,289.8329467773437,290.6278076171875,293.1499938964844,293.1499938964844,283.1499938964844,18044.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655529856681824,1.0,0.0,0.0,0.5586901307106018,0.5586938261985779,2.0827419788815863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.568359375,0.0,25.640682220458984,1895.4371337890625,0.0,411.7615661621094,0.2567922174930572,1.0,0.0,3.0,1.0,0.0
11982540,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7468791604042053,0.2838403880596161,0.2589810192584991,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.9473031759262084,0.5784439444541931,0.5495076775550842,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430890202522278,0.4843232333660126,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8291012644767761,0.3914777934551239,0.3739154040813446,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7386749982833862,0.2739326953887939,1.2489670515060425,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3289489746094,288.31689453125,1.0,0.6600165963172913,1.0,1.0,0.0,1.0,-3.501633882522583,3.50162410736084,9.86664235824719e-06,2.7076895236968994,0.3585024178028106,0.3585024178028106,0.0,196.39010620117188,204.0,10685.5537109375,-0.0,5186.6044921875,1.0,283.1499938964844,287.7474975585937,289.8355407714844,290.6265563964844,293.1499938964844,293.1499938964844,283.1499938964844,18049.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640087187290191,1.0,0.0,0.0,0.5549852252006531,0.5549889206886292,2.0552107571347733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.044189453125,0.0,25.420616149902344,1895.4371337890625,0.0,407.9475708007813,0.2563868463039398,1.0,0.0,3.0,1.0,0.0
11982600,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7468791604042053,0.2838403880596161,0.2589810192584991,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.9473031759262084,0.5784439444541931,0.5495076775550842,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430890202522278,0.4843232333660126,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8291012644767761,0.3914777934551239,0.3739154040813446,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7386749982833862,0.2739326953887939,1.2489670515060425,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3289489746094,288.31689453125,1.0,0.6600165963172913,1.0,1.0,0.0,1.0,-3.501633882522583,3.50162410736084,9.86664235824719e-06,2.7076895236968994,0.3585024178028106,0.3585024178028106,0.0,196.39010620117188,204.0,10685.5537109375,-0.0,5186.6044921875,1.0,283.1499938964844,287.7474975585937,289.8355407714844,290.6265563964844,293.1499938964844,293.1499938964844,283.1499938964844,18049.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640087187290191,1.0,0.0,0.0,0.5549852252006531,0.5549889206886292,2.0552107571347733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.044189453125,0.0,25.420616149902344,1895.4371337890625,0.0,407.9475708007813,0.2563868463039398,1.0,0.0,3.0,1.0,0.0
11982660,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.744442880153656,0.2837298214435577,0.2589733302593231,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.9431960582733154,0.5776033401489258,0.5488138198852539,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.7474664449691772,0.4893348217010498,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.8266071081161499,0.3916143476963043,0.3741375505924225,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.736619234085083,0.2741995751857757,1.2506144046783447,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.32537841796875,288.3241882324219,1.0,0.6624024510383606,1.0,1.0,0.0,1.0,-3.5090668201446533,3.509056806564331,9.908374522638042e-06,2.7133638858795166,0.3565014004707336,0.3565014004707336,0.0,199.1250457763672,207.0,10622.2783203125,-0.0,5236.0615234375,1.0,283.1499938964844,287.7535705566406,289.8367919921875,290.6235046386719,293.1499938964844,293.1499938964844,283.1499938964844,18053.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462315559387207,1.0,0.0,0.0,0.550917387008667,0.5509210824966431,2.0251929910841682e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.521240234375,0.0,25.179821014404297,1895.4371337890625,0.0,403.8064270019531,0.2559427618980407,1.0,0.0,3.0,1.0,0.0
11982720,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.744442880153656,0.2837298214435577,0.2589733302593231,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.9431960582733154,0.5776033401489258,0.5488138198852539,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.7474664449691772,0.4893348217010498,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.8266071081161499,0.3916143476963043,0.3741375505924225,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.736619234085083,0.2741995751857757,1.2506144046783447,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.32537841796875,288.3241882324219,1.0,0.6624024510383606,1.0,1.0,0.0,1.0,-3.5090668201446533,3.509056806564331,9.908374522638042e-06,2.7133638858795166,0.3565014004707336,0.3565014004707336,0.0,199.1250457763672,207.0,10622.2783203125,-0.0,5236.0615234375,1.0,283.1499938964844,287.7535705566406,289.8367919921875,290.6235046386719,293.1499938964844,293.1499938964844,283.1499938964844,18053.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462315559387207,1.0,0.0,0.0,0.550917387008667,0.5509210824966431,2.0251929910841682e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.521240234375,0.0,25.179821014404297,1895.4371337890625,0.0,403.8064270019531,0.2559427618980407,1.0,0.0,3.0,1.0,0.0
11982780,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7419741749763489,0.2836105227470398,0.2589612007141113,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.9389695525169371,0.5767609477043152,0.548122227191925,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.7516720294952393,0.4945086240768432,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8240624070167542,0.3917490839958191,0.3743617832660675,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7345220446586609,0.2744588255882263,1.2522436380386353,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32135009765625,288.33209228515625,1.0,0.6648597121238708,1.0,1.0,0.0,1.0,-3.5166733264923096,3.516663312911988,9.951188985724002e-06,2.719176769256592,0.3543013632297516,0.3543013632297516,0.0,201.97244262695312,210.0,10552.7919921875,-0.0,5287.29296875,1.0,283.1499938964844,287.7602233886719,289.83673095703125,290.61871337890625,293.1499938964844,293.1499938964844,283.1499938964844,18058.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604277908802032,1.0,0.0,0.0,0.5464699864387512,0.5464736819267273,1.9926273964188123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.85888671875,0.0,24.91764259338379,1895.4371337890625,0.0,399.2385559082031,0.2554588913917541,1.0,0.0,3.0,1.0,0.0
11982840,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7419741749763489,0.2836105227470398,0.2589612007141113,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.9389695525169371,0.5767609477043152,0.548122227191925,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.7516720294952393,0.4945086240768432,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8240624070167542,0.3917490839958191,0.3743617832660675,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7345220446586609,0.2744588255882263,1.2522436380386353,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32135009765625,288.33209228515625,1.0,0.6648597121238708,1.0,1.0,0.0,1.0,-3.5166733264923096,3.516663312911988,9.951188985724002e-06,2.719176769256592,0.3543013632297516,0.3543013632297516,0.0,201.97244262695312,210.0,10552.7919921875,-0.0,5287.29296875,1.0,283.1499938964844,287.7602233886719,289.83673095703125,290.61871337890625,293.1499938964844,293.1499938964844,283.1499938964844,18058.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604277908802032,1.0,0.0,0.0,0.5464699864387512,0.5464736819267273,1.9926273964188123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.85888671875,0.0,24.91764259338379,1895.4371337890625,0.0,399.2385559082031,0.2554588913917541,1.0,0.0,3.0,1.0,0.0
11982900,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7407405376434326,0.2835481166839599,0.2589535117149353,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.9368349313735962,0.5763394236564636,0.5477770566940308,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.9990000128746032,0.7537156343460083,0.4971301257610321,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8227837085723877,0.3918161690235138,0.3744745254516601,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7334702610969543,0.2745864391326904,1.253053069114685,288.3359680175781,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.3192138671875,288.3362731933594,1.0,0.6661044955253601,1.0,1.0,0.0,1.0,-3.5205113887786865,3.5205013751983643,9.972832231142092e-06,2.722111701965332,0.3531215190887451,0.3531215190887451,0.0,203.42486572265625,210.0,10515.56640625,-0.0,5313.35693359375,1.0,283.1499938964844,287.7637634277344,289.8362731933594,290.6156616210937,293.1499938964844,293.1499938964844,283.1499938964844,18061.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594001173973083,1.0,0.0,0.0,0.5440958142280579,0.5440994501113892,1.9753507274344884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.672607421875,0.0,24.77816390991211,1895.4371337890625,0.0,396.7734375,0.2552013397216797,1.0,0.0,3.0,1.0,0.0
11982960,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.7395126819610596,0.2834842205047607,0.2589448690414428,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403015136719,0.9346972107887268,0.5759185552597046,0.5474326014518738,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34033203125,0.9990000128746032,0.7557240724563599,0.4997632503509521,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.8215059041976929,0.3918832540512085,0.3745877146720886,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.7324216365814209,0.2747132182121277,1.253860354423523,288.3403015136719,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.31695556640625,288.34063720703125,1.0,0.6673555970191956,1.0,1.0,0.0,1.0,-3.5243611335754395,3.524351119995117,9.994567335525062e-06,2.7250561714172363,0.3518888652324676,0.3518888652324676,0.0,204.89051818847656,213.0,10476.705078125,-0.0,5339.62939453125,1.0,283.1499938964844,287.7674560546875,289.83551025390625,290.6121826171875,293.1499938964844,293.1499938964844,283.1499938964844,18063.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583180844783783,1.0,0.0,0.0,0.541624128818512,0.5416277647018433,1.957444517586282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3364.931884765625,0.0,24.63330841064453,1895.4371337890625,0.0,394.1941223144531,0.2549337744712829,1.0,0.0,3.0,1.0,0.0
11983020,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.7370827794075012,0.2833528220653534,0.2589250802993774,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.930436372756958,0.5750793814659119,0.5467469692230225,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.7596398591995239,0.5050438642501831,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.8189606070518494,0.3920182585716247,0.3748156726360321,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7303421497344971,0.2749653458595276,1.2554717063903809,288.34942626953125,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123779296875,288.3497619628906,1.0,0.6698689460754395,1.0,1.0,0.0,1.0,-3.5320773124694824,3.53206729888916,1.0038205800810829e-05,2.730959892272949,0.3492573201656341,0.3492573201656341,0.0,207.85079956054688,216.0,10393.85546875,-0.0,5392.6435546875,1.0,283.1499938964844,287.7752685546875,289.83319091796875,290.60406494140625,293.1499938964844,293.1499938964844,283.1499938964844,18068.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559852480888366,1.0,0.0,0.0,0.5363768339157104,0.5363804697990417,1.919700487462705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.705078125,0.0,24.327024459838867,1895.4371337890625,0.0,388.6892700195313,0.2543678283691406,1.0,0.0,3.0,1.0,0.0
11983080,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.7370827794075012,0.2833528220653534,0.2589250802993774,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.930436372756958,0.5750793814659119,0.5467469692230225,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.7596398591995239,0.5050438642501831,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.8189606070518494,0.3920182585716247,0.3748156726360321,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7303421497344971,0.2749653458595276,1.2554717063903809,288.34942626953125,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123779296875,288.3497619628906,1.0,0.6698689460754395,1.0,1.0,0.0,1.0,-3.5320773124694824,3.53206729888916,1.0038205800810829e-05,2.730959892272949,0.3492573201656341,0.3492573201656341,0.0,207.85079956054688,216.0,10393.85546875,-0.0,5392.6435546875,1.0,283.1499938964844,287.7752685546875,289.83319091796875,290.60406494140625,293.1499938964844,293.1499938964844,283.1499938964844,18068.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559852480888366,1.0,0.0,0.0,0.5363768339157104,0.5363804697990417,1.919700487462705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.705078125,0.0,24.327024459838867,1895.4371337890625,0.0,388.6892700195313,0.2543678283691406,1.0,0.0,3.0,1.0,0.0
11983140,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558654785156,0.7354544401168823,0.2832612693309784,0.2589100301265716,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559875488281,0.9275656342506408,0.5745102763175964,0.5462828874588013,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35601806640625,0.9990000128746032,0.7622272968292236,0.5086334943771362,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559265136719,0.8172412514686584,0.3921113908290863,0.3749722838401794,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558349609375,0.7289460897445679,0.2751366198062897,1.2565678358078003,288.3559875488281,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.3092041015625,288.3563537597656,1.0,0.671582043170929,1.0,1.0,0.0,1.0,-3.537326097488404,3.537316083908081,1.0067948096548209e-05,2.734976530075073,0.3473334014415741,0.3473334014415741,0.0,209.87945556640625,216.0,10333.4375,-0.0,5428.958984375,1.0,283.1499938964844,287.78094482421875,289.8309326171875,290.5975952148437,293.1499938964844,293.1499938964844,283.1499938964844,18072.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542628526687622,1.0,0.0,0.0,0.5325658917427063,0.5325695872306824,1.8925186751062032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3317.79443359375,0.0,24.10564613342285,1895.4371337890625,0.0,384.6732482910156,0.2539586424827575,1.0,0.0,3.0,1.0,0.0
11983200,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.7346957921981812,0.2832177579402923,0.2589026093482971,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.9262258410453796,0.5742429494857788,0.5460650324821472,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.9990000128746032,0.7634259462356567,0.5103198289871216,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.359130859375,0.8164359927177429,0.3921557068824768,0.3750465214252472,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.7282950282096863,0.2752173542976379,1.257084608078003,288.3591613769531,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.3077087402344,288.35955810546875,1.0,0.6723883152008057,1.0,1.0,0.0,1.0,-3.539794445037842,3.5397844314575195,1.0081950676976705e-05,2.736865758895874,0.3463917076587677,0.3463917076587677,0.0,210.83706665039065,219.0,10303.9013671875,-0.0,5446.10302734375,1.0,283.1499938964844,287.78369140625,289.8297119140625,290.5942687988281,293.1499938964844,293.1499938964844,283.1499938964844,18073.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534177184104919,1.0,0.0,0.0,0.5307087302207947,0.5307124257087708,1.879342725885636e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.05517578125,0.0,23.998083114624023,1895.4371337890625,0.0,382.717529296875,0.2537597715854645,1.0,0.0,3.0,1.0,0.0
11983260,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7323572039604187,0.2830804884433746,0.2588783800601959,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.9220975041389464,0.5734099745750427,0.5453866720199585,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.767089307308197,0.5155709981918335,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139356970787048,0.3922972977161407,0.375281423330307,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262861728668213,0.2754710614681244,1.258705973625183,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3030090332031,288.3699951171875,1.0,0.6749065518379211,1.0,1.0,0.0,1.0,-3.547498941421509,3.5474889278411865,1.0125721018994229e-05,2.742762804031372,0.3432821035385132,0.3432821035385132,0.0,213.83837890625,222.0,10206.65234375,-0.0,5499.86474609375,1.0,283.1499938964844,287.792724609375,289.8251342773437,290.58282470703125,293.1499938964844,293.1499938964844,283.1499938964844,18078.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506106972694397,1.0,0.0,0.0,0.5246131420135498,0.5246167778968811,1.836419016854052e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.931396484375,0.0,23.646541595458984,1895.4371337890625,0.0,376.2906188964844,0.2531097531318664,1.0,0.0,3.0,1.0,0.0
11983320,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7323572039604187,0.2830804884433746,0.2588783800601959,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.9220975041389464,0.5734099745750427,0.5453866720199585,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.767089307308197,0.5155709981918335,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139356970787048,0.3922972977161407,0.375281423330307,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262861728668213,0.2754710614681244,1.258705973625183,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3030090332031,288.3699951171875,1.0,0.6749065518379211,1.0,1.0,0.0,1.0,-3.547498941421509,3.5474889278411865,1.0125721018994229e-05,2.742762804031372,0.3432821035385132,0.3432821035385132,0.0,213.83837890625,222.0,10206.65234375,-0.0,5499.86474609375,1.0,283.1499938964844,287.792724609375,289.8251342773437,290.58282470703125,293.1499938964844,293.1499938964844,283.1499938964844,18078.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506106972694397,1.0,0.0,0.0,0.5246131420135498,0.5246167778968811,1.836419016854052e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.931396484375,0.0,23.646541595458984,1895.4371337890625,0.0,376.2906188964844,0.2531097531318664,1.0,0.0,3.0,1.0,0.0
11983380,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7300681471824646,0.2829422652721405,0.2588533461093902,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807373046875,0.9180782437324524,0.5725815296173096,0.5447125434875488,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.7706344127655029,0.5207849740982056,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8114594221115112,0.3924447298049927,0.375521719455719,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.38055419921875,0.724317729473114,0.2757281959056854,1.2603421211242676,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29833984375,288.38116455078125,1.0,0.677419900894165,1.0,1.0,0.0,1.0,-3.555187463760376,3.5551772117614746,1.0169496817979962e-05,2.748648405075073,0.3399176299571991,0.3399176299571991,0.0,216.8478546142578,225.0,10101.9248046875,-0.0,5553.857421875,1.0,283.1499938964844,287.80242919921875,289.8194274902344,290.5697021484375,293.1499938964844,293.1499938964844,283.1499938964844,18083.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475563466548919,1.0,0.0,0.0,0.5180832147598267,0.518086850643158,1.7909872696009188e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.27685546875,0.0,23.272506713867188,1895.4371337890625,0.0,369.4154357910156,0.2524179816246032,1.0,0.0,3.0,1.0,0.0
11983440,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7300681471824646,0.2829422652721405,0.2588533461093902,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807373046875,0.9180782437324524,0.5725815296173096,0.5447125434875488,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.7706344127655029,0.5207849740982056,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8114594221115112,0.3924447298049927,0.375521719455719,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.38055419921875,0.724317729473114,0.2757281959056854,1.2603421211242676,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29833984375,288.38116455078125,1.0,0.677419900894165,1.0,1.0,0.0,1.0,-3.555187463760376,3.5551772117614746,1.0169496817979962e-05,2.748648405075073,0.3399176299571991,0.3399176299571991,0.0,216.8478546142578,225.0,10101.9248046875,-0.0,5553.857421875,1.0,283.1499938964844,287.80242919921875,289.8194274902344,290.5697021484375,293.1499938964844,293.1499938964844,283.1499938964844,18083.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475563466548919,1.0,0.0,0.0,0.5180832147598267,0.518086850643158,1.7909872696009188e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.27685546875,0.0,23.272506713867188,1895.4371337890625,0.0,369.4154357910156,0.2524179816246032,1.0,0.0,3.0,1.0,0.0
11983500,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.7289419174194336,0.2828731536865234,0.258840799331665,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865661621094,0.9161171913146972,0.5721694827079773,0.5443775057792664,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3866271972656,0.9990000128746032,0.772362470626831,0.5233753323554993,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865051269531,0.8102296590805054,0.3925212323665619,0.3756443858146667,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.7233487367630005,0.2758585214614868,1.2611677646636963,288.3865661621094,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.2960205078125,288.3869934082031,1.0,0.6786741018295288,1.0,1.0,0.0,1.0,-3.5590262413024902,3.559015989303589,1.0191389264946338e-05,2.751587390899658,0.3381341695785522,0.3381341695785522,0.0,218.3541259765625,225.0,10046.6455078125,-0.0,5580.9287109375,1.0,283.1499938964844,287.8075256347656,289.8161315917969,290.5624694824219,293.1499938964844,293.1499938964844,283.1499938964844,18086.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4459299445152282,1.0,0.0,0.0,0.5146492719650269,0.5146529078483582,1.7673240648719002e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3222.9599609375,0.0,23.076887130737305,1895.4371337890625,0.0,365.8035278320313,0.2520561814308166,1.0,0.0,3.0,1.0,0.0
11983560,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7278273105621338,0.2828041613101959,0.258828341960907,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3926086425781,0.9141918420791626,0.5717589259147644,0.5440438389778137,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.39263916015625,0.9990000128746032,0.7740592956542969,0.5259541869163513,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3925170898437,0.8090044856071472,0.3925994336605072,0.3757687509059906,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7223894596099854,0.2759902477264404,1.261999249458313,288.392578125,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.2936706542969,288.3930358886719,1.0,0.6799265742301941,1.0,1.0,0.0,1.0,-3.562861919403076,3.562851667404175,1.021328989736503e-05,2.7545244693756104,0.3362850248813629,0.3362850248813629,0.0,219.8610992431641,228.0,9989.4970703125,-0.0,5608.04931640625,1.0,283.1499938964844,287.8127746582031,289.81256103515625,290.5548095703125,293.1499938964844,293.1499938964844,283.1499938964844,18088.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.444240927696228,1.0,0.0,0.0,0.511109471321106,0.5111131072044373,1.7430961563036362e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3204.02001953125,0.0,22.875980377197266,1895.4371337890625,0.0,362.087890625,0.2516845762729645,1.0,0.0,3.0,1.0,0.0
11983620,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.7256293892860413,0.2826653122901916,0.258803129196167,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.9104570150375366,0.5709413886070251,0.5433802008628845,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.7773006558418274,0.5310772061347961,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.8065618872642517,0.3927558064460754,0.3760195076465606,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7204981446266174,0.2762576341629028,1.2636808156967163,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.4056396484375,1.0,0.6824256777763367,1.0,1.0,0.0,1.0,-3.5705208778381348,3.5705106258392334,1.025709480018122e-05,2.7603909969329834,0.3323797285556793,0.3323797285556793,0.0,222.87673950195312,231.0,9869.3740234375,-0.0,5662.4228515625,1.0,283.1499938964844,287.82379150390625,289.80450439453125,290.5382080078125,293.1499938964844,293.1499938964844,283.1499938964844,18093.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406647384166717,1.0,0.0,0.0,0.5037018656730652,0.5037055015563965,1.6929364576867556e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3164.185302734375,0.0,22.45807647705078,1895.4371337890625,0.0,354.3370361328125,0.2509116232395172,1.0,0.0,3.0,1.0,0.0
11983680,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.7256293892860413,0.2826653122901916,0.258803129196167,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.9104570150375366,0.5709413886070251,0.5433802008628845,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.7773006558418274,0.5310772061347961,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.8065618872642517,0.3927558064460754,0.3760195076465606,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7204981446266174,0.2762576341629028,1.2636808156967163,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.4056396484375,1.0,0.6824256777763367,1.0,1.0,0.0,1.0,-3.5705208778381348,3.5705106258392334,1.025709480018122e-05,2.7603909969329834,0.3323797285556793,0.3323797285556793,0.0,222.87673950195312,231.0,9869.3740234375,-0.0,5662.4228515625,1.0,283.1499938964844,287.82379150390625,289.80450439453125,290.5382080078125,293.1499938964844,293.1499938964844,283.1499938964844,18093.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406647384166717,1.0,0.0,0.0,0.5037018656730652,0.5037055015563965,1.6929364576867556e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3164.185302734375,0.0,22.45807647705078,1895.4371337890625,0.0,354.3370361328125,0.2509116232395172,1.0,0.0,3.0,1.0,0.0
11983740,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.7234665155410767,0.2825247645378113,0.2587765157222748,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184875488281,0.9068898558616638,0.5701282024383545,0.5427207350730896,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803226709365845,0.5361564755439758,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.8041275143623352,0.3929086923599243,0.3762673735618591,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7186378240585327,0.2765296995639801,1.265384316444397,288.4184875488281,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.4189758300781,1.0,0.6849160194396973,1.0,1.0,0.0,1.0,-3.578153371810913,3.578143119812012,1.0300850590283517e-05,2.76624059677124,0.3281885981559753,0.3281885981559753,0.0,225.8948516845703,234.0,9741.30859375,-0.0,5716.9375,1.0,283.1499938964844,287.8354797363281,289.7952880859375,290.5198669433594,293.1499938964844,293.1499938964844,283.1499938964844,18097.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.436815083026886,1.0,0.0,0.0,0.4958499073982239,0.4959180653095245,1.640566971161661e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3121.79736328125,0.0,22.02148628234864,1895.4371337890625,0.0,346.1649780273437,0.2501016855239868,1.0,0.0,3.0,1.0,0.0
11983800,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.7234665155410767,0.2825247645378113,0.2587765157222748,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184875488281,0.9068898558616638,0.5701282024383545,0.5427207350730896,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803226709365845,0.5361564755439758,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.8041275143623352,0.3929086923599243,0.3762673735618591,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7186378240585327,0.2765296995639801,1.265384316444397,288.4184875488281,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.4189758300781,1.0,0.6849160194396973,1.0,1.0,0.0,1.0,-3.578153371810913,3.578143119812012,1.0300850590283517e-05,2.76624059677124,0.3281885981559753,0.3281885981559753,0.0,225.8948516845703,234.0,9741.30859375,-0.0,5716.9375,1.0,283.1499938964844,287.8354797363281,289.7952880859375,290.5198669433594,293.1499938964844,293.1499938964844,283.1499938964844,18097.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.436815083026886,1.0,0.0,0.0,0.4958499073982239,0.4959180653095245,1.640566971161661e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3121.79736328125,0.0,22.02148628234864,1895.4371337890625,0.0,346.1649780273437,0.2501016855239868,1.0,0.0,3.0,1.0,0.0
11983860,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7213355898857117,0.282384991645813,0.2587498128414154,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4328308105469,0.9035122394561768,0.569322407245636,0.5420671701431274,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.7831957340240479,0.5411881804466248,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.8017416596412659,0.3930650055408478,0.3765164315700531,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168062925338745,0.2768076062202453,1.2671114206314087,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.433349609375,1.0,0.687397301197052,1.0,1.0,0.0,1.0,-3.5857653617858887,3.585755109786988,1.0344597285438796e-05,2.7720797061920166,0.3237074017524719,0.3237074017524719,0.0,228.9131774902344,237.0,9603.935546875,-0.0,5771.59521484375,1.0,283.1499938964844,287.8479919433594,289.7850036621094,290.4999389648437,293.1499938964844,293.1499938964844,283.1499938964844,18092.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327028691768646,1.0,0.0,0.0,0.4874471426010132,0.4893882572650909,1.585435249751299e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3077.708984375,0.0,21.635194778442383,1895.4371337890625,0.0,337.6243591308594,0.2493130564689636,1.0,0.0,3.0,1.0,0.0
11983920,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7213355898857117,0.282384991645813,0.2587498128414154,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4328308105469,0.9035122394561768,0.569322407245636,0.5420671701431274,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.7831957340240479,0.5411881804466248,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.8017416596412659,0.3930650055408478,0.3765164315700531,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168062925338745,0.2768076062202453,1.2671114206314087,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.433349609375,1.0,0.687397301197052,1.0,1.0,0.0,1.0,-3.5857653617858887,3.585755109786988,1.0344597285438796e-05,2.7720797061920166,0.3237074017524719,0.3237074017524719,0.0,228.9131774902344,237.0,9603.935546875,-0.0,5771.59521484375,1.0,283.1499938964844,287.8479919433594,289.7850036621094,290.4999389648437,293.1499938964844,293.1499938964844,283.1499938964844,18092.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327028691768646,1.0,0.0,0.0,0.4874471426010132,0.4893882572650909,1.585435249751299e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3077.708984375,0.0,21.635194778442383,1895.4371337890625,0.0,337.6243591308594,0.2493130564689636,1.0,0.0,3.0,1.0,0.0
11983980,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.7192260026931763,0.2822504937648773,0.2587271928787231,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.9002890586853027,0.5685296058654785,0.5414248704910278,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.7859565019607544,0.5460979342460632,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.7994042038917542,0.3932327628135681,0.3767748773097992,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7149942517280579,0.2770956754684448,1.2688807249069214,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4491577148437,1.0,0.6898670792579651,1.0,1.0,0.0,1.0,-3.593311786651612,3.593301296234131,1.038808659359347e-05,2.777878999710083,0.3189338743686676,0.3189338743686676,0.0,231.9398803710937,240.0,9455.9345703125,-0.0,5826.29541015625,1.0,283.1499938964844,287.8617248535156,289.773681640625,290.47857666015625,293.1499938964844,293.1499938964844,283.1499938964844,18069.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283562898635864,1.0,0.0,0.0,0.4784163534641266,0.487195074558258,1.5272336284510857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.2158203125,0.0,21.43642807006836,1895.4371337890625,0.0,328.800048828125,0.2486918419599533,1.0,0.0,3.0,1.0,0.0
11984040,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.7192260026931763,0.2822504937648773,0.2587271928787231,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.9002890586853027,0.5685296058654785,0.5414248704910278,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.7859565019607544,0.5460979342460632,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.7994042038917542,0.3932327628135681,0.3767748773097992,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7149942517280579,0.2770956754684448,1.2688807249069214,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4491577148437,1.0,0.6898670792579651,1.0,1.0,0.0,1.0,-3.593311786651612,3.593301296234131,1.038808659359347e-05,2.777878999710083,0.3189338743686676,0.3189338743686676,0.0,231.9398803710937,240.0,9455.9345703125,-0.0,5826.29541015625,1.0,283.1499938964844,287.8617248535156,289.773681640625,290.47857666015625,293.1499938964844,293.1499938964844,283.1499938964844,18069.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283562898635864,1.0,0.0,0.0,0.4784163534641266,0.487195074558258,1.5272336284510857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.2158203125,0.0,21.43642807006836,1895.4371337890625,0.0,328.800048828125,0.2486918419599533,1.0,0.0,3.0,1.0,0.0
11984100,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.7181519269943237,0.282185286283493,0.2587194144725799,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.456787109375,0.898665726184845,0.5681383609771729,0.5411103367805481,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45684814453125,0.9990000128746032,0.7873128056526184,0.5483364462852478,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4566955566406,0.7982231378555298,0.3933217823505401,0.3769104778766632,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.7140685319900513,0.277243971824646,1.2697919607162476,288.456787109375,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.2701416015625,288.4573669433594,1.0,0.6910861134529114,1.0,1.0,0.0,1.0,-3.596876859664917,3.5968663692474365,1.0408686648588628e-05,2.7806262969970703,0.3164334297180176,0.3164334297180176,0.0,233.4828186035156,240.0,9378.58203125,-0.0,5853.20361328125,1.0,283.1499938964844,287.8689880371094,289.7675170898437,290.4671325683594,293.1499938964844,293.1499938964844,283.1499938964844,18057.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260881543159485,1.0,0.0,0.0,0.4737387895584106,0.4876154661178589,1.4975157114349713e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3006.517578125,0.0,21.40702247619629,1895.4371337890625,0.0,324.2750549316406,0.2484627813100814,1.0,0.0,3.0,1.0,0.0
