time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984160,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.7170471549034119,0.2821202576160431,0.2587141096591949,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4649658203125,0.897011399269104,0.5677491426467896,0.5408002734184265,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.46502685546875,0.9990000128746032,0.7886738777160645,0.5502987504005432,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4648742675781,0.7970145344734192,0.3934133052825928,0.3770508766174316,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.7131118774414062,0.277394562959671,1.2707237005233765,288.4649658203125,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2678527832031,288.4655456542969,1.0,0.69228196144104,1.0,1.0,0.0,1.0,-3.600149154663086,3.600138664245605,1.0427624147268943e-05,2.7831528186798096,0.3138510286808014,0.3138510286808014,0.0,235.06033325195312,243.0,9299.4140625,-0.0,5879.361328125,1.0,283.1499938964844,287.8763122558594,289.760986328125,290.455078125,293.1499938964844,293.1499938964844,283.1499938964844,18047.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4237401187419891,1.0,0.0,0.0,0.4689942598342895,0.4885160624980926,1.4676704296334721e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.8408203125,0.0,21.40268325805664,1895.4371337890625,0.0,319.64630126953125,0.2482743263244629,1.0,0.0,3.0,1.0,0.0
11984220,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7147342562675476,0.2819871604442596,0.258707731962204,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.8936058282852173,0.5669717192649841,0.5401891469955444,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.9984366297721864,0.7914810180664062,0.5532028675079346,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.7945104837417603,0.3936003446578979,0.3773427009582519,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7110968828201294,0.277700811624527,1.2726417779922483,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640686035156,288.4814758300781,1.0,0.6945708394050598,1.0,1.0,0.0,1.0,-3.605560779571533,3.605550527572632,1.0459004442964217e-05,2.787338972091675,0.3084230720996856,0.3084230720996856,0.0,238.3140869140625,246.0,9135.763671875,-0.0,5928.3916015625,1.0,283.1499938964844,287.89080810546875,289.7467346191406,290.42926025390625,293.1499938964844,293.1499938964844,283.1499938964844,18037.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187630712985992,1.0,0.0,0.0,0.4593150615692138,0.490530401468277,1.4077152776792444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2927.056884765625,0.0,21.413475036621094,1895.4371337890625,0.0,310.01513671875,0.247957170009613,1.0,0.0,3.0,1.0,0.0
11984280,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7147342562675476,0.2819871604442596,0.258707731962204,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.8936058282852173,0.5669717192649841,0.5401891469955444,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.9984366297721864,0.7914810180664062,0.5532028675079346,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.7945104837417603,0.3936003446578979,0.3773427009582519,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7110968828201294,0.277700811624527,1.2726417779922483,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640686035156,288.4814758300781,1.0,0.6945708394050598,1.0,1.0,0.0,1.0,-3.605560779571533,3.605550527572632,1.0459004442964217e-05,2.787338972091675,0.3084230720996856,0.3084230720996856,0.0,238.3140869140625,246.0,9135.763671875,-0.0,5928.3916015625,1.0,283.1499938964844,287.89080810546875,289.7467346191406,290.42926025390625,293.1499938964844,293.1499938964844,283.1499938964844,18037.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187630712985992,1.0,0.0,0.0,0.4593150615692138,0.490530401468277,1.4077152776792444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2927.056884765625,0.0,21.413475036621094,1895.4371337890625,0.0,310.01513671875,0.247957170009613,1.0,0.0,3.0,1.0,0.0
11984340,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.7129573822021484,0.2818833887577057,0.258701354265213,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.49285888671875,0.8910391330718994,0.5663807392120361,0.5397257804870605,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.492919921875,0.9973396062850952,0.7937174439430237,0.5548328161239624,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4927673339844,0.7926244139671326,0.393745481967926,0.3775684535503387,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.709552526473999,0.2779392898082733,1.2741278409957886,288.4928283691406,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2619934082031,288.4933776855469,1.0,0.6962242126464844,1.0,1.0,0.0,1.0,-3.6090166568756095,3.60900616645813,1.0479050615685992e-05,2.790006399154663,0.304052323102951,0.304052323102951,0.0,240.78494262695312,246.0,9006.5634765625,-0.0,5963.236328125,1.0,283.1499938964844,287.9016418457031,289.73492431640625,290.408203125,293.1499938964844,293.1499938964844,283.1499938964844,18036.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4147133529186249,1.0,0.0,0.0,0.4517524242401123,0.4917041063308716,1.3617408534116748e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2884.2548828125,0.0,21.41087913513184,1895.4371337890625,0.0,302.3508605957031,0.2477243691682815,1.0,0.0,3.0,1.0,0.0
11984400,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7124084830284119,0.2818507254123688,0.2586986124515533,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.49664306640625,0.8902537226676941,0.5661945939064026,0.5395790338516235,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967346191406,0.997006058692932,0.7944344282150269,0.5553433895111084,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4965515136719,0.7920506596565247,0.3937923014163971,0.3776398301124573,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7090789675712585,0.2780161798000335,1.2746001482009888,288.49664306640625,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.26141357421875,288.4971923828125,1.0,0.6967377066612244,1.0,1.0,0.0,1.0,-3.610104560852051,3.6100940704345694,1.0485366146895103e-05,2.79084587097168,0.3026273548603058,0.3026273548603058,0.0,241.548568725586,249.0,8964.884765625,-0.0,5974.09521484375,1.0,283.1499938964844,287.90509033203125,289.7310791015625,290.4013061523437,293.1499938964844,293.1499938964844,283.1499938964844,18037.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.413386732339859,1.0,0.0,0.0,0.4493202269077301,0.4919948577880859,1.3471173510026802e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2870.42578125,0.0,21.406747817993164,1895.4371337890625,0.0,299.87237548828125,0.247648224234581,1.0,0.0,3.0,1.0,0.0
11984460,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7099364399909973,0.2815365195274353,0.2585960030555725,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.8868542909622192,0.5652443766593933,0.5388749241828918,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.9955081939697266,0.7972639203071594,0.5574243664741516,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.7895222306251526,0.3938109576702118,0.3778444826602936,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7069299817085266,0.278154969215393,1.2761211395263672,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.5127868652344,1.0,0.6987898945808411,1.0,1.0,0.0,1.0,-3.61371660232544,3.613706111907959,1.05064482340822e-05,2.793670177459717,0.2964155375957489,0.2964155375957489,0.0,244.8131561279297,252.0,8783.857421875,-0.0,6016.61474609375,1.0,283.1499938964844,287.9193725585937,289.71392822265625,290.3713073730469,293.1499938964844,293.1499938964844,283.1499938964844,18041.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077437818050384,1.0,0.0,0.0,0.4389010965824127,0.4927929639816284,1.2853659470124512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2810.75537109375,0.0,21.37076759338379,1895.4371337890625,0.0,289.4986267089844,0.2473083436489105,1.0,0.0,3.0,1.0,0.0
11984520,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7099364399909973,0.2815365195274353,0.2585960030555725,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.8868542909622192,0.5652443766593933,0.5388749241828918,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.9955081939697266,0.7972639203071594,0.5574243664741516,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.7895222306251526,0.3938109576702118,0.3778444826602936,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7069299817085266,0.278154969215393,1.2761211395263672,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.5127868652344,1.0,0.6987898945808411,1.0,1.0,0.0,1.0,-3.61371660232544,3.613706111907959,1.05064482340822e-05,2.793670177459717,0.2964155375957489,0.2964155375957489,0.0,244.8131561279297,252.0,8783.857421875,-0.0,6016.61474609375,1.0,283.1499938964844,287.9193725585937,289.71392822265625,290.3713073730469,293.1499938964844,293.1499938964844,283.1499938964844,18041.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077437818050384,1.0,0.0,0.0,0.4389010965824127,0.4927929639816284,1.2853659470124512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2810.75537109375,0.0,21.37076759338379,1895.4371337890625,0.0,289.4986267089844,0.2473083436489105,1.0,0.0,3.0,1.0,0.0
11984580,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069755792617798,0.2809630930423736,0.2582620680332184,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.526611328125,0.8830912709236145,0.564037561416626,0.5379326939582825,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5266418457031,0.9936897158622742,0.7998297214508057,0.559331476688385,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866043448448181,0.3935641348361969,0.3778027594089508,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043246030807495,0.278001993894577,1.2763755321502686,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.5270690917969,1.0,0.7006043195724487,1.0,1.0,0.0,1.0,-3.614734649658203,3.614724159240722,1.0512449080124496e-05,2.7944860458374023,0.2896878123283386,0.2896878123283386,0.0,248.28257751464844,255.0,8588.0126953125,-0.0,6051.0947265625,1.0,283.1499938964844,287.932861328125,289.6940002441406,290.3379821777344,293.1499938964844,293.1499938964844,283.1499938964844,18046.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019616544246673,1.0,0.0,0.0,0.427892118692398,0.4931129813194275,1.221692969011201e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2746.474853515625,0.0,21.310237884521484,1895.4371337890625,0.0,279.1360168457031,0.2469274401664734,1.0,0.0,3.0,1.0,0.0
11984640,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069755792617798,0.2809630930423736,0.2582620680332184,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.526611328125,0.8830912709236145,0.564037561416626,0.5379326939582825,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5266418457031,0.9936897158622742,0.7998297214508057,0.559331476688385,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866043448448181,0.3935641348361969,0.3778027594089508,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043246030807495,0.278001993894577,1.2763755321502686,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.5270690917969,1.0,0.7006043195724487,1.0,1.0,0.0,1.0,-3.614734649658203,3.614724159240722,1.0512449080124496e-05,2.7944860458374023,0.2896878123283386,0.2896878123283386,0.0,248.28257751464844,255.0,8588.0126953125,-0.0,6051.0947265625,1.0,283.1499938964844,287.932861328125,289.6940002441406,290.3379821777344,293.1499938964844,293.1499938964844,283.1499938964844,18046.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019616544246673,1.0,0.0,0.0,0.427892118692398,0.4931129813194275,1.221692969011201e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2746.474853515625,0.0,21.310237884521484,1895.4371337890625,0.0,279.1360168457031,0.2469274401664734,1.0,0.0,3.0,1.0,0.0
11984700,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7054083943367004,0.2806103825569153,0.2580306529998779,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.533447265625,0.8811615109443665,0.5633677244186401,0.537394106388092,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5334777832031,0.9927211999893188,0.8010364770889282,0.5602300763130188,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5333557128906,0.785082221031189,0.39337158203125,0.3777112364768982,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7029293179512024,0.277844488620758,1.2761138677597046,288.5334167480469,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.2485046386719,288.53387451171875,1.0,0.7014182806015015,1.0,1.0,0.0,1.0,-3.614465713500977,3.614455223083496,1.0510908396099694e-05,2.7942864894866943,0.2861093580722809,0.2861093580722809,0.0,250.0295867919922,255.0,8484.5322265625,-0.0,6065.47216796875,1.0,283.1499938964844,287.9393310546875,289.68267822265625,290.319580078125,293.1499938964844,293.1499938964844,283.1499938964844,18048.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3989680111408233,1.0,0.0,0.0,0.4221414923667907,0.4931551516056061,1.1890758599975015e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2712.398193359375,0.0,21.27312660217285,1895.4371337890625,0.0,273.8695678710937,0.2467225641012191,1.0,0.0,3.0,1.0,0.0
11984760,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.7038174271583557,0.2802242636680603,0.2577669322490692,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5401916503906,0.8792293071746826,0.5626637935638428,0.536821186542511,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.54022216796875,0.991734504699707,0.8022007346153259,0.5610981583595276,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54010009765625,0.7835474610328674,0.3931441009044647,0.3775841295719147,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.7015025019645691,0.2776448726654053,1.2756494283676147,288.5401611328125,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2449645996094,288.5406188964844,1.0,0.702176034450531,1.0,1.0,0.0,1.0,-3.613792657852173,3.613782167434693,1.0507011211302595e-05,2.793771982192993,0.2823816835880279,0.2823816835880279,0.0,251.7661590576172,258.0,8377.4443359375,-0.0,6078.20751953125,1.0,283.1499938964844,287.9457397460937,289.6703491210937,290.2999572753906,293.1499938964844,293.1499938964844,283.1499938964844,18050.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958682417869568,1.0,0.0,0.0,0.4162264168262481,0.4931491613388061,1.1559865065180476e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2677.077392578125,0.0,21.23281478881836,1895.4371337890625,0.0,268.4828491210937,0.2465095818042755,1.0,0.0,3.0,1.0,0.0
11984820,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7006019353866577,0.2793695628643036,0.2571601867675781,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.8753929138183594,0.561171293258667,0.5355904698371887,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536499023437,0.9897319078445436,0.8044167160987854,0.5627533197402954,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.7804765701293945,0.3926033675670624,0.3772431015968323,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6985960602760315,0.2771415412425995,1.27422034740448,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375793457031,288.5540466308594,1.0,0.7035419344902039,1.0,1.0,0.0,1.0,-3.611445188522339,3.6114346981048575,1.0493380614207126e-05,2.7919623851776123,0.2744591236114502,0.2744591236114502,0.0,255.1908416748047,261.0,8152.72265625,-0.0,6099.39404296875,1.0,283.1499938964844,287.9584655761719,289.64288330078125,290.25701904296875,293.1499938964844,293.1499938964844,283.1499938964844,18054.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892501890659332,1.0,0.0,0.0,0.4039078652858734,0.4930325448513031,1.0885742973698598e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.826171875,0.0,21.14473533630371,1895.4371337890625,0.0,257.1923522949219,0.2460629642009735,1.0,0.0,3.0,1.0,0.0
11984880,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7006019353866577,0.2793695628643036,0.2571601867675781,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.8753929138183594,0.561171293258667,0.5355904698371887,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536499023437,0.9897319078445436,0.8044167160987854,0.5627533197402954,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.7804765701293945,0.3926033675670624,0.3772431015968323,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6985960602760315,0.2771415412425995,1.27422034740448,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375793457031,288.5540466308594,1.0,0.7035419344902039,1.0,1.0,0.0,1.0,-3.611445188522339,3.6114346981048575,1.0493380614207126e-05,2.7919623851776123,0.2744591236114502,0.2744591236114502,0.0,255.1908416748047,261.0,8152.72265625,-0.0,6099.39404296875,1.0,283.1499938964844,287.9584655761719,289.64288330078125,290.25701904296875,293.1499938964844,293.1499938964844,283.1499938964844,18054.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892501890659332,1.0,0.0,0.0,0.4039078652858734,0.4930325448513031,1.0885742973698598e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.826171875,0.0,21.14473533630371,1895.4371337890625,0.0,257.1923522949219,0.2460629642009735,1.0,0.0,3.0,1.0,0.0
11984940,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6973701119422913,0.2784223556518554,0.2564654052257538,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.8716167211532593,0.5595827102661133,0.5342645049095154,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.9877068996429444,0.8064966797828674,0.5643115043640137,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.7774298787117004,0.3919669091701507,0.3768063485622406,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956530809402466,0.2765231728553772,1.2722420692443848,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299499511719,288.56768798828125,1.0,0.7047349214553833,1.0,1.0,0.0,1.0,-3.607984781265259,3.6079742908477774,1.047327805281384e-05,2.7892866134643555,0.2658751606941223,0.2658751606941223,0.0,258.5458984375,264.0,7914.31787109375,-0.0,6115.6650390625,1.0,283.1499938964844,287.9713439941406,289.612060546875,290.2095031738281,293.1499938964844,293.1499938964844,283.1499938964844,18056.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819436728954315,1.0,0.0,0.0,0.3909440040588379,0.492816299200058,1.0199666888865977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2523.950927734375,0.0,21.04903984069824,1895.4371337890625,0.0,245.02542114257807,0.2455934137105941,1.0,0.0,3.0,1.0,0.0
11985000,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6973701119422913,0.2784223556518554,0.2564654052257538,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.8716167211532593,0.5595827102661133,0.5342645049095154,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.9877068996429444,0.8064966797828674,0.5643115043640137,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.7774298787117004,0.3919669091701507,0.3768063485622406,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956530809402466,0.2765231728553772,1.2722420692443848,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299499511719,288.56768798828125,1.0,0.7047349214553833,1.0,1.0,0.0,1.0,-3.607984781265259,3.6079742908477774,1.047327805281384e-05,2.7892866134643555,0.2658751606941223,0.2658751606941223,0.0,258.5458984375,264.0,7914.31787109375,-0.0,6115.6650390625,1.0,283.1499938964844,287.9713439941406,289.612060546875,290.2095031738281,293.1499938964844,293.1499938964844,283.1499938964844,18056.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819436728954315,1.0,0.0,0.0,0.3909440040588379,0.492816299200058,1.0199666888865977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2523.950927734375,0.0,21.04903984069824,1895.4371337890625,0.0,245.02542114257807,0.2455934137105941,1.0,0.0,3.0,1.0,0.0
11985060,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.694135844707489,0.2773973047733307,0.255697637796402,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813293457031,0.8679069876670837,0.557912290096283,0.5328586101531982,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.9856632947921752,0.8084535598754883,0.5657827854156494,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.774417519569397,0.3912497460842132,0.3762902617454529,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6926929950714111,0.2758104205131531,1.269819259643555,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222900390625,288.581787109375,1.0,0.7057846784591675,1.0,1.0,0.0,1.0,-3.603605031967163,3.6035945415496826,1.044785494741518e-05,2.785896062850952,0.2565956711769104,0.2565956711769104,0.0,261.8407897949219,267.0,7663.18798828125,-0.0,6127.8427734375,1.0,283.1499938964844,287.98468017578125,289.5785522460937,290.1581420898437,293.1499938964844,293.1499938964844,283.1499938964844,18058.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738847374916076,1.0,0.0,0.0,0.3773694038391113,0.4925349056720733,9.52293532918702e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2440.83447265625,0.0,20.94803237915039,1895.4371337890625,0.0,231.9144592285156,0.2451064735651016,1.0,0.0,3.0,1.0,0.0
11985120,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.694135844707489,0.2773973047733307,0.255697637796402,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813293457031,0.8679069876670837,0.557912290096283,0.5328586101531982,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.9856632947921752,0.8084535598754883,0.5657827854156494,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.774417519569397,0.3912497460842132,0.3762902617454529,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6926929950714111,0.2758104205131531,1.269819259643555,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222900390625,288.581787109375,1.0,0.7057846784591675,1.0,1.0,0.0,1.0,-3.603605031967163,3.6035945415496826,1.044785494741518e-05,2.785896062850952,0.2565956711769104,0.2565956711769104,0.0,261.8407897949219,267.0,7663.18798828125,-0.0,6127.8427734375,1.0,283.1499938964844,287.98468017578125,289.5785522460937,290.1581420898437,293.1499938964844,293.1499938964844,283.1499938964844,18058.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738847374916076,1.0,0.0,0.0,0.3773694038391113,0.4925349056720733,9.52293532918702e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2440.83447265625,0.0,20.94803237915039,1895.4371337890625,0.0,231.9144592285156,0.2451064735651016,1.0,0.0,3.0,1.0,0.0
11985180,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6909023523330688,0.2763034403324127,0.2548664808273315,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958251953125,0.8642599582672119,0.5561685562133789,0.5313822627067566,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.9835970997810364,0.8102954626083374,0.5671738386154175,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.771438717842102,0.3904605805873871,0.3757047057151794,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6897227764129639,0.2750165164470672,1.267020583152771,288.5958251953125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2146301269531,288.5963134765625,1.0,0.7067146301269531,1.0,1.0,0.0,1.0,-3.5984318256378174,3.598421573638916,1.0417858902656008e-05,2.7818894386291504,0.2465944290161132,0.2465944290161132,0.0,265.08990478515625,270.0,7400.65576171875,-0.0,6136.53662109375,1.0,283.1499938964844,287.9986572265625,289.5429077148437,290.1036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18060.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650926053524017,1.0,0.0,0.0,0.3632384538650512,0.4922093152999878,8.876719803652122e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2353.966552734375,0.0,20.84346389770508,1895.4371337890625,0.0,217.90921020507807,0.2446073144674301,1.0,0.0,3.0,1.0,0.0
11985240,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6909023523330688,0.2763034403324127,0.2548664808273315,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958251953125,0.8642599582672119,0.5561685562133789,0.5313822627067566,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.9835970997810364,0.8102954626083374,0.5671738386154175,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.771438717842102,0.3904605805873871,0.3757047057151794,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6897227764129639,0.2750165164470672,1.267020583152771,288.5958251953125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2146301269531,288.5963134765625,1.0,0.7067146301269531,1.0,1.0,0.0,1.0,-3.5984318256378174,3.598421573638916,1.0417858902656008e-05,2.7818894386291504,0.2465944290161132,0.2465944290161132,0.0,265.08990478515625,270.0,7400.65576171875,-0.0,6136.53662109375,1.0,283.1499938964844,287.9986572265625,289.5429077148437,290.1036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18060.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650926053524017,1.0,0.0,0.0,0.3632384538650512,0.4922093152999878,8.876719803652122e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2353.966552734375,0.0,20.84346389770508,1895.4371337890625,0.0,217.90921020507807,0.2446073144674301,1.0,0.0,3.0,1.0,0.0
11985300,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.6892854571342468,0.2757320404052734,0.2544285953044891,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6032409667969,0.862457811832428,0.555270254611969,0.5306190252304077,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.60333251953125,0.982553482055664,0.8111740946769714,0.567840039730072,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6031494140625,0.7699604630470276,0.3900400996208191,0.3753872811794281,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.6882340908050537,0.274591326713562,1.2654918432235718,288.6032409667969,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.2108154296875,288.6037292480469,1.0,0.7071391940116882,1.0,1.0,0.0,1.0,-3.5955679416656494,3.595557451248169,1.040126971929567e-05,2.7796709537506104,0.2413113713264465,0.2413113713264465,0.0,266.7012023925781,270.0,7265.4970703125,-0.0,6139.689453125,1.0,283.1499938964844,288.0059814453125,289.5244140625,290.0753479003906,293.1499938964844,293.1499938964844,283.1499938964844,18060.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604318499565124,1.0,0.0,0.0,0.355978399515152,0.4920338988304138,8.56771631418951e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2309.2548828125,0.0,20.79022216796875,1895.4371337890625,0.0,210.5846099853516,0.2443543970584869,1.0,0.0,3.0,1.0,0.0
11985360,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.6876680254936218,0.2751447260379791,0.2539763748645782,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6107788085937,0.8606687188148499,0.5543546676635742,0.5298395156860352,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.61083984375,0.981501579284668,0.8120245337486267,0.5684868693351746,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6106872558594,0.7684887051582336,0.3896025717258453,0.3750538229942322,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.6867429614067078,0.2741480469703674,1.2638813257217407,288.6107788085937,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.20703125,288.6112670898437,1.0,0.7075386643409729,1.0,1.0,0.0,1.0,-3.592525720596313,3.592515468597412,1.0383663720858747e-05,2.7773141860961914,0.2358326613903045,0.2358326613903045,0.0,268.3055114746094,273.0,7127.9384765625,-0.0,6142.0908203125,1.0,283.1499938964844,288.0135803222656,289.5055236816406,290.04644775390625,293.1499938964844,293.1499938964844,283.1499938964844,18060.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3556020259857178,1.0,0.0,0.0,0.3485958576202392,0.4918522834777832,8.268337126082771e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2263.7646484375,0.0,20.73653984069824,1895.4371337890625,0.0,203.05047607421875,0.2440998554229736,1.0,0.0,3.0,1.0,0.0
11985420,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6844325661659241,0.2739250063896179,0.2530315816402435,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62603759765625,0.8571276068687439,0.5524739623069763,0.5282341837882996,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.979371190071106,0.8136438131332397,0.5697246193885803,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7655637860298157,0.3886787593364715,0.3743411302566528,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6837546825408936,0.2732109725475311,1.2604328393936155,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19952392578125,288.62652587890625,1.0,0.708269476890564,1.0,1.0,0.0,1.0,-3.585941791534424,3.585931301116944,1.0345607734052464e-05,2.7722134590148926,0.2242922931909561,0.2242922931909561,0.0,271.49835205078125,276.0,6846.78173828125,-0.0,6144.8173828125,1.0,283.1499938964844,288.0298156738281,289.4667053222656,289.9870910644531,293.1499938964844,293.1499938964844,283.1499938964844,18061.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454884588718414,1.0,0.0,0.0,0.333522230386734,0.4914814531803131,7.698599979732991e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.84423828125,0.0,20.628700256347656,1895.4371337890625,0.0,187.4007568359375,0.2435884326696396,1.0,0.0,3.0,1.0,0.0
11985480,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6844325661659241,0.2739250063896179,0.2530315816402435,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62603759765625,0.8571276068687439,0.5524739623069763,0.5282341837882996,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.979371190071106,0.8136438131332397,0.5697246193885803,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7655637860298157,0.3886787593364715,0.3743411302566528,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6837546825408936,0.2732109725475311,1.2604328393936155,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19952392578125,288.62652587890625,1.0,0.708269476890564,1.0,1.0,0.0,1.0,-3.585941791534424,3.585931301116944,1.0345607734052464e-05,2.7722134590148926,0.2242922931909561,0.2242922931909561,0.0,271.49835205078125,276.0,6846.78173828125,-0.0,6144.8173828125,1.0,283.1499938964844,288.0298156738281,289.4667053222656,289.9870910644531,293.1499938964844,293.1499938964844,283.1499938964844,18061.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454884588718414,1.0,0.0,0.0,0.333522230386734,0.4914814531803131,7.698599979732991e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.84423828125,0.0,20.628700256347656,1895.4371337890625,0.0,187.4007568359375,0.2435884326696396,1.0,0.0,3.0,1.0,0.0
11985540,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.63873291015625,0.6817127466201782,0.2728539407253265,0.2521966695785522,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6389465332031,0.854187548160553,0.5508425831794739,0.5268378853797913,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390380859375,0.977550446987152,0.814918577671051,0.5707059502601624,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.63885498046875,0.7631231546401978,0.3878517746925354,0.3736951649188995,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.63873291015625,0.6812376379966736,0.2723725140094757,1.2573071718215942,288.6389465332031,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.1932678222656,288.6394348144531,1.0,0.7088162302970886,1.0,1.0,0.0,1.0,-3.5799014568328857,3.5798912048339844,1.0310755897080526e-05,2.767533779144287,0.2139752656221389,0.2139752656221389,0.0,274.1684265136719,276.0,6605.318359375,-0.0,6145.033203125,1.0,283.1499938964844,288.0446472167969,289.43310546875,289.9357604980469,293.1499938964844,293.1499938964844,283.1499938964844,18061.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3365532159805298,1.0,0.0,0.0,0.3205787539482116,0.4911665320396423,7.247682898281482e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2091.068115234375,0.0,20.53815460205078,1895.4371337890625,0.0,173.63636779785156,0.2431584745645523,1.0,0.0,3.0,1.0,0.0
11985600,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.681194543838501,0.2726452350616455,0.252033531665802,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.64141845703125,0.8536309003829956,0.55052649974823,0.5265671014785767,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6414794921875,0.977200210094452,0.8151525259017944,0.5708869695663452,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6413269042969,0.7626598477363586,0.3876890242099762,0.3735673427581787,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.6807575821876526,0.2722077071666717,1.256689190864563,288.6413879394531,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.19207763671875,288.64190673828125,1.0,0.7089139223098755,1.0,1.0,0.0,1.0,-3.578700065612793,3.578689813613892,1.0303831004421228e-05,2.7666032314300537,0.2119456976652145,0.2119456976652145,0.0,274.6761779785156,279.0,6558.892578125,-0.0,6144.87060546875,1.0,283.1499938964844,288.047607421875,289.4266357421875,289.92584228515625,293.1499938964844,293.1499938964844,283.1499938964844,18061.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3348104357719421,1.0,0.0,0.0,0.3180902600288391,0.4911070764064789,7.164528081915478e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2075.7373046875,0.0,20.52098846435547,1895.4371337890625,0.0,170.9508056640625,0.2430767714977264,1.0,0.0,3.0,1.0,0.0
11985660,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6779531240463257,0.2713056206703186,0.2509827613830566,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567077636719,0.8501732349395752,0.5485115647315979,0.5248379111289978,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.9749837517738342,0.8165489435195923,0.5719732046127319,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.7597732543945312,0.3866325318813324,0.3727319836616516,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6777514219284058,0.2711395919322967,1.2526588439941406,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846923828125,288.6571960449219,1.0,0.7094763517379761,1.0,1.0,0.0,1.0,-3.5708096027374268,3.5707993507385254,1.0258409929519983e-05,2.760490655899048,0.1987686604261398,0.1987686604261398,0.0,277.8446655273437,282.0,6266.0966796875,-0.0,6142.3447265625,1.0,283.1499938964844,288.0673522949219,289.3854675292969,289.863037109375,293.1499938964844,293.1499938964844,283.1499938964844,18060.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236212134361267,1.0,0.0,0.0,0.302382081747055,0.4907428026199341,6.662570495308273e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.03564453125,0.0,20.41452980041504,1895.4371337890625,0.0,153.63880920410156,0.2425684630870819,1.0,0.0,3.0,1.0,0.0
11985720,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6779531240463257,0.2713056206703186,0.2509827613830566,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567077636719,0.8501732349395752,0.5485115647315979,0.5248379111289978,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.9749837517738342,0.8165489435195923,0.5719732046127319,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.7597732543945312,0.3866325318813324,0.3727319836616516,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6777514219284058,0.2711395919322967,1.2526588439941406,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846923828125,288.6571960449219,1.0,0.7094763517379761,1.0,1.0,0.0,1.0,-3.5708096027374268,3.5707993507385254,1.0258409929519983e-05,2.760490655899048,0.1987686604261398,0.1987686604261398,0.0,277.8446655273437,282.0,6266.0966796875,-0.0,6142.3447265625,1.0,283.1499938964844,288.0673522949219,289.3854675292969,289.863037109375,293.1499938964844,293.1499938964844,283.1499938964844,18060.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236212134361267,1.0,0.0,0.0,0.302382081747055,0.4907428026199341,6.662570495308273e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.03564453125,0.0,20.41452980041504,1895.4371337890625,0.0,153.63880920410156,0.2425684630870819,1.0,0.0,3.0,1.0,0.0
11985780,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.67470782995224,0.269905537366867,0.2498790621757507,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.8467497229576111,0.546427309513092,0.5230453610420227,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.9727174043655396,0.8178302645683289,0.5729816555976868,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.7569007277488708,0.3855075240135193,0.3718337416648865,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.674735963344574,0.27000692486763,1.248344898223877,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1773376464844,288.6721496582031,1.0,0.7099593281745911,1.0,1.0,0.0,1.0,-3.5622692108154297,3.5622589588165283,1.0209360880253373e-05,2.7538747787475586,0.1847373098134994,0.1847373098134994,0.0,281.0079650878906,270.0,5970.26318359375,-0.0,6137.2822265625,1.0,283.1499938964844,288.0894470214844,289.3433837890625,289.7989807128906,293.1499938964844,293.1499938964844,283.1499938964844,18060.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119708299636841,1.0,0.0,0.0,0.2864835560321808,0.4904017150402069,6.1893965508375e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.336181640625,0.0,20.310375213623047,1895.4371337890625,0.0,135.35543823242188,0.2420668751001358,1.0,0.0,3.0,1.0,0.0
11985840,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.67470782995224,0.269905537366867,0.2498790621757507,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.8467497229576111,0.546427309513092,0.5230453610420227,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.9727174043655396,0.8178302645683289,0.5729816555976868,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.7569007277488708,0.3855075240135193,0.3718337416648865,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.674735963344574,0.27000692486763,1.248344898223877,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1773376464844,288.6721496582031,1.0,0.7099593281745911,1.0,1.0,0.0,1.0,-3.5622692108154297,3.5622589588165283,1.0209360880253373e-05,2.7538747787475586,0.1847373098134994,0.1847373098134994,0.0,281.0079650878906,270.0,5970.26318359375,-0.0,6137.2822265625,1.0,283.1499938964844,288.0894470214844,289.3433837890625,289.7989807128906,293.1499938964844,293.1499938964844,283.1499938964844,18060.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119708299636841,1.0,0.0,0.0,0.2864835560321808,0.4904017150402069,6.1893965508375e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.336181640625,0.0,20.310375213623047,1895.4371337890625,0.0,135.35543823242188,0.2420668751001358,1.0,0.0,3.0,1.0,0.0
11985900,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.6746530532836914,0.2691845893859863,0.2492039948701858,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788024902344,0.846886396408081,0.5453587770462036,0.5220157504081726,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.67889404296875,0.9736923575401306,0.8184276223182678,0.5733758807182312,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6787414550781,0.7571250796318054,0.3849189281463623,0.3712513744831085,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.6747943162918091,0.2694166004657745,1.2455637454986572,288.6788024902344,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.1736755371094,288.6792297363281,1.0,0.7084091305732727,1.0,1.0,0.0,1.0,-3.556650400161743,3.556640386581421,1.017727845464833e-05,2.7495665550231934,0.1773954480886459,0.1773954480886459,0.0,279.7717590332031,270.0,5821.42578125,-0.0,6105.15869140625,1.0,283.1499938964844,288.1014404296875,289.32208251953125,289.7665710449219,293.1499938964844,293.1499938964844,283.1499938964844,18059.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3059909641742706,1.0,0.0,0.0,0.2784935534000397,0.4902435541152954,5.9627920379057295e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1832.3028564453125,0.0,20.259471893310547,1895.4371337890625,0.0,125.80859375,0.2418196499347686,1.0,0.0,3.0,1.0,0.0
11985960,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.6754125952720642,0.2684601247310638,0.2484684735536575,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6854858398437,0.8479804992675781,0.5442790389060974,0.5209166407585144,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.685546875,0.9757410287857056,0.8190017938613892,0.5737109780311584,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6853942871094,0.7582113146781921,0.3843199610710144,0.3705999851226806,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.6756648421287537,0.2688181400299072,1.242462992668152,288.6854553222656,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.17010498046875,288.6858825683594,1.0,0.7062490582466125,1.0,1.0,0.0,1.0,-3.550334215164185,3.550323963165283,1.014116332953563e-05,2.7446839809417725,0.1698218286037445,0.1698218286037445,0.0,277.0823669433594,258.0,5672.22998046875,-0.0,6057.9013671875,1.0,283.1499938964844,288.1141052246094,289.3006286621094,289.7339782714844,293.1499938964844,293.1499938964844,283.1499938964844,18058.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.299913227558136,1.0,0.0,0.0,0.2704795897006988,0.4900916814804077,5.742110786854937e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1783.145751953125,0.0,20.209321975708008,1895.4371337890625,0.0,115.95830535888672,0.2415750175714492,1.0,0.0,3.0,1.0,0.0
