time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986020,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6784090995788574,0.2670037448406219,0.246901661157608,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.69793701171875,0.8519116640090942,0.5420892834663391,0.5185962319374084,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.9815778136253356,0.8200824856758118,0.5742658972740173,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.7619575262069702,0.3830953240394592,0.3691778779029846,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6788787245750427,0.2676040232181549,1.2357326745986938,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1632080078125,288.69830322265625,1.0,0.7006323933601379,1.0,1.0,0.0,1.0,-3.536520004272461,3.5365099906921387,1.0062365618068723e-05,2.733992099761963,0.1539844870567321,0.1539844870567321,0.0,269.2806701660156,246.0,5374.49169921875,-0.0,5938.5224609375,1.0,283.1499938964844,288.1415405273437,289.28619384765625,289.68511962890625,293.1499938964844,293.1499938964844,283.1499938964844,18057.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920592725276947,1.0,0.0,0.0,0.2544430196285248,0.4898248314857483,5.31805532943963e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1686.5078125,0.0,20.112165451049805,1895.4371337890625,0.0,89.24758911132812,0.2410952299833297,1.0,0.0,3.0,1.0,0.0
11986080,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6784090995788574,0.2670037448406219,0.246901661157608,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.69793701171875,0.8519116640090942,0.5420892834663391,0.5185962319374084,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.9815778136253356,0.8200824856758118,0.5742658972740173,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.7619575262069702,0.3830953240394592,0.3691778779029846,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6788787245750427,0.2676040232181549,1.2357326745986938,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1632080078125,288.69830322265625,1.0,0.7006323933601379,1.0,1.0,0.0,1.0,-3.536520004272461,3.5365099906921387,1.0062365618068723e-05,2.733992099761963,0.1539844870567321,0.1539844870567321,0.0,269.2806701660156,246.0,5374.49169921875,-0.0,5938.5224609375,1.0,283.1499938964844,288.1415405273437,289.28619384765625,289.68511962890625,293.1499938964844,293.1499938964844,283.1499938964844,18057.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920592725276947,1.0,0.0,0.0,0.2544430196285248,0.4898248314857483,5.31805532943963e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1686.5078125,0.0,20.112165451049805,1895.4371337890625,0.0,89.24758911132812,0.2410952299833297,1.0,0.0,3.0,1.0,0.0
11986140,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.6814501881599426,0.2659423053264618,0.2457174807786941,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.706298828125,0.8558035492897034,0.5404811501502991,0.5168485641479492,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70635986328125,0.9866197109222412,0.8208037614822388,0.5745915770530701,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70623779296875,0.76561439037323,0.3821872174739837,0.3680816292762756,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.6820762753486633,0.2667127847671509,1.2305830717086792,288.706298828125,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.15838623046875,288.7066345214844,1.0,0.6958847045898438,1.0,1.0,0.0,1.0,-3.525872230529785,3.525862216949463,1.0001824193750508e-05,2.725745916366577,0.1419695913791656,0.1419695913791656,0.0,262.4063720703125,246.0,5160.884765625,-0.0,5839.69287109375,1.0,283.1499938964844,288.1634826660156,289.2802429199219,289.6675109863281,293.1499938964844,293.1499938964844,283.1499938964844,18055.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917381227016449,1.0,0.0,0.0,0.2429020255804062,0.4896678924560547,5.0255444250524314e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1617.236328125,0.0,20.045026779174805,1895.4371337890625,0.0,87.29219055175781,0.2407580465078354,1.0,0.0,3.0,1.0,0.0
11986200,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.682774543762207,0.2655304968357086,0.2452526092529297,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093811035156,0.8574913144111633,0.5398553013801575,0.5161628127098083,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7094421386719,0.9886625409126282,0.821067214012146,0.5747023820877075,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093200683594,0.7671928405761719,0.381831556558609,0.3676473796367645,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.6834611892700195,0.2663658857345581,1.2285523414611816,288.7093811035156,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.15655517578125,288.709716796875,1.0,0.6939509510993958,1.0,1.0,0.0,1.0,-3.521656513214112,3.521646499633789,9.977903573599178e-06,2.722480297088623,0.137211412191391,0.137211412191391,0.0,259.5817565917969,234.0,5079.08837890625,-0.0,5799.833984375,1.0,283.1499938964844,288.1724853515625,289.2718505859375,289.65582275390625,293.1499938964844,293.1499938964844,283.1499938964844,18055.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916783690452575,1.0,0.0,0.0,0.2384749948978424,0.4896159470081329,4.915840179364751e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1590.339111328125,0.0,20.01990509033203,1895.4371337890625,0.0,86.92610931396484,0.2406305372714996,1.0,0.0,3.0,1.0,0.0
11986260,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6881185173988342,0.264030247926712,0.2435460984706878,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.864304780960083,0.5375698208808899,0.5136455297470093,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.9962153434753418,0.8219475150108337,0.5750410556793213,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.773533821105957,0.3805212080478668,0.3660375475883484,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6890255212783813,0.2650976777076721,1.2210677862167358,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500244140625,288.7200927734375,1.0,0.6866532564163208,1.0,1.0,0.0,1.0,-3.5060439109802246,3.506034135818481,9.889561624731869e-06,2.710385799407959,0.1194837391376495,0.1194837391376495,0.0,248.90147399902344,222.0,4787.57666015625,-0.0,5651.1240234375,1.0,283.1499938964844,288.2073669433594,289.2297668457031,289.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18053.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907547950744629,1.0,0.0,0.0,0.2226685881614685,0.4894763231277466,4.534263631228441e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1493.77001953125,0.0,19.933311462402344,1895.4371337890625,0.0,81.20476531982422,0.240183413028717,1.0,0.0,3.0,1.0,0.0
11986320,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6881185173988342,0.264030247926712,0.2435460984706878,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.864304780960083,0.5375698208808899,0.5136455297470093,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.9962153434753418,0.8219475150108337,0.5750410556793213,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.773533821105957,0.3805212080478668,0.3660375475883484,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6890255212783813,0.2650976777076721,1.2210677862167358,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500244140625,288.7200927734375,1.0,0.6866532564163208,1.0,1.0,0.0,1.0,-3.5060439109802246,3.506034135818481,9.889561624731869e-06,2.710385799407959,0.1194837391376495,0.1194837391376495,0.0,248.90147399902344,222.0,4787.57666015625,-0.0,5651.1240234375,1.0,283.1499938964844,288.2073669433594,289.2297668457031,289.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18053.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907547950744629,1.0,0.0,0.0,0.2226685881614685,0.4894763231277466,4.534263631228441e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1493.77001953125,0.0,19.933311462402344,1895.4371337890625,0.0,81.20476531982422,0.240183413028717,1.0,0.0,3.0,1.0,0.0
11986380,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6931164264678955,0.2624637484550476,0.2418350279331207,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.8708009123802185,0.53519606590271,0.5111032724380493,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281188964844,0.9990000128746032,0.8230928778648376,0.5684593915939331,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.7795674800872803,0.3791237771511078,0.3644048571586609,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6942471861839294,0.2637653946876526,1.2135603427886963,288.72808837890625,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1448669433594,288.7281188964844,1.0,0.6785131692886353,1.0,1.0,0.0,1.0,-3.4820382595062256,3.4820284843444824,9.755228347785304e-06,2.692060232162476,0.1007663235068321,0.1007663235068321,0.0,238.8860626220703,210.0,4499.158203125,-0.0,5479.279296875,1.0,283.1499938964844,288.2464294433594,289.1856994628906,289.5302734375,293.1499938964844,293.1499938964844,283.1499938964844,18050.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893121838569641,1.0,0.0,0.0,0.2071054726839065,0.4894057810306549,4.172229672860794e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.662353515625,0.0,19.85267639160156,1895.4371337890625,0.0,72.22028350830078,0.2397556602954864,1.0,0.0,3.0,1.0,0.0
11986440,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6931164264678955,0.2624637484550476,0.2418350279331207,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.8708009123802185,0.53519606590271,0.5111032724380493,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281188964844,0.9990000128746032,0.8230928778648376,0.5684593915939331,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.7795674800872803,0.3791237771511078,0.3644048571586609,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6942471861839294,0.2637653946876526,1.2135603427886963,288.72808837890625,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1448669433594,288.7281188964844,1.0,0.6785131692886353,1.0,1.0,0.0,1.0,-3.4820382595062256,3.4820284843444824,9.755228347785304e-06,2.692060232162476,0.1007663235068321,0.1007663235068321,0.0,238.8860626220703,210.0,4499.158203125,-0.0,5479.279296875,1.0,283.1499938964844,288.2464294433594,289.1856994628906,289.5302734375,293.1499938964844,293.1499938964844,283.1499938964844,18050.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893121838569641,1.0,0.0,0.0,0.2071054726839065,0.4894057810306549,4.172229672860794e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.662353515625,0.0,19.85267639160156,1895.4371337890625,0.0,72.22028350830078,0.2397556602954864,1.0,0.0,3.0,1.0,0.0
11986500,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.695372998714447,0.2616417706012726,0.2409611493349075,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.8738020062446594,0.5339615941047668,0.5098059177398682,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301330566406,0.9990000128746032,0.8243232369422913,0.5612554550170898,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.7823465466499329,0.3783732950687408,0.3635595142841339,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.6966211199760437,0.2630680501461029,1.2097374200820925,288.7301025390625,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.14532470703125,288.7301025390625,1.0,0.673937976360321,1.0,1.0,0.0,1.0,-3.465147018432617,3.465137243270874,9.660710020398255e-06,2.6789627075195312,0.0910059586167335,0.0910059586167335,0.0,234.11227416992188,210.0,4355.9013671875,-0.0,5378.9072265625,1.0,283.1499938964844,288.2671813964844,289.16436767578125,289.49786376953125,293.1499938964844,293.1499938964844,283.1499938964844,18049.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885853052139282,1.0,0.0,0.0,0.1994234323501587,0.4893884360790252,3.9979073385154615e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1351.6201171875,0.0,19.81430053710937,1895.4371337890625,0.0,67.74580383300781,0.239548921585083,1.0,0.0,3.0,1.0,0.0
11986560,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.6978432536125183,0.2608045935630798,0.2400642186403274,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73175048828125,0.8770902752876282,0.5327044725418091,0.5084778070449829,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73175048828125,0.9990000128746032,0.8259161114692688,0.5536143779754639,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317199707031,0.7853711843490601,0.3775948584079742,0.3626790642738342,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.6992159485816956,0.2623627185821533,1.205830216407776,288.7317199707031,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.14752197265625,288.731689453125,1.0,0.6691412925720215,1.0,1.0,0.0,1.0,-3.4475226402282715,3.4475131034851074,9.562640116200782e-06,2.6653192043304443,0.080980360507965,0.080980360507965,0.0,229.1234436035156,198.0,4214.63330078125,-0.0,5275.05712890625,1.0,283.1499938964844,288.2886657714844,289.1432189941406,289.4658203125,293.1499938964844,293.1499938964844,283.1499938964844,18048.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878675758838653,1.0,0.0,0.0,0.1918243318796157,0.4893909096717834,3.8280378866772935e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1304.9718017578125,0.0,19.77751350402832,1895.4371337890625,0.0,63.388763427734375,0.2393472641706466,1.0,0.0,3.0,1.0,0.0
11986620,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7033716440200806,0.2590934038162231,0.2382200062274933,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.8844721913337708,0.530132532119751,0.505748987197876,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.9990000128746032,0.8298534154891968,0.5372549295425415,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7921017408370972,0.375965416431427,0.3608309626579284,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7050142884254456,0.260934978723526,1.1978551149368286,288.7340087890625,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15509033203125,288.7339172363281,1.0,0.6590304970741272,1.0,1.0,0.0,1.0,-3.4105324745178223,3.4105231761932373,9.358411261928268e-06,2.636674165725708,0.060148186981678,0.060148186981678,0.0,218.6825408935547,186.0,3937.95654296875,-0.0,5060.4736328125,1.0,283.1499938964844,288.3343811035156,289.1011657714844,289.4023742675781,293.1499938964844,293.1499938964844,283.1499938964844,18045.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864322960376739,1.0,0.0,0.0,0.1769373118877411,0.4894637763500213,3.501974266129082e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1213.3267822265625,0.0,19.709192276000977,1895.4371337890625,0.0,54.89573669433594,0.2389604449272155,1.0,0.0,3.0,1.0,0.0
11986680,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7033716440200806,0.2590934038162231,0.2382200062274933,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.8844721913337708,0.530132532119751,0.505748987197876,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.9990000128746032,0.8298534154891968,0.5372549295425415,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7921017408370972,0.375965416431427,0.3608309626579284,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7050142884254456,0.260934978723526,1.1978551149368286,288.7340087890625,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15509033203125,288.7339172363281,1.0,0.6590304970741272,1.0,1.0,0.0,1.0,-3.4105324745178223,3.4105231761932373,9.358411261928268e-06,2.636674165725708,0.060148186981678,0.060148186981678,0.0,218.6825408935547,186.0,3937.95654296875,-0.0,5060.4736328125,1.0,283.1499938964844,288.3343811035156,289.1011657714844,289.4023742675781,293.1499938964844,293.1499938964844,283.1499938964844,18045.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864322960376739,1.0,0.0,0.0,0.1769373118877411,0.4894637763500213,3.501974266129082e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1213.3267822265625,0.0,19.709192276000977,1895.4371337890625,0.0,54.89573669433594,0.2389604449272155,1.0,0.0,3.0,1.0,0.0
11986740,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7091037034988403,0.2574812471866607,0.2364763766527176,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.8921784162521362,0.5277056694030762,0.5031672716140747,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.9990000128746032,0.83416348695755,0.5211464166641235,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7990583777427673,0.3743902444839477,0.3590443134307861,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7109811902046204,0.259605199098587,1.190382719039917,288.7352905273437,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.1645202636719,288.73516845703125,1.0,0.6492394208908081,1.0,1.0,0.0,1.0,-3.374821662902832,3.374812602996826,9.16331646294566e-06,2.6090123653411865,0.0400586612522602,0.0400586612522602,0.0,208.70822143554688,186.0,3690.48486328125,-0.0,4858.177734375,1.0,283.1499938964844,288.37994384765625,289.0628662109375,289.3448486328125,293.1499938964844,293.1499938964844,283.1499938964844,18043.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850956618785858,1.0,0.0,0.0,0.1636658310890197,0.4896083176136017,3.217976995983917e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1131.3111572265625,0.0,19.65262031555176,1895.4371337890625,0.0,47.26984024047852,0.238625168800354,1.0,0.0,3.0,1.0,0.0
11986800,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.709624707698822,0.2573395073413849,0.2363229840993881,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.892889142036438,0.527492105960846,0.5029399991035461,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353820800781,0.9990000128746032,0.8345650434494019,0.5197041034698486,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7996968626976013,0.3742500841617584,0.3588855266571045,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7115162014961243,0.2594889104366302,1.1897282600402832,288.7353515625,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1654357910156,288.7352600097656,1.0,0.6483694911003113,1.0,1.0,0.0,1.0,-3.3716511726379395,3.3716421127319336,9.146094271272888e-06,2.6065561771392822,0.038270391523838,0.038270391523838,0.0,207.82960510253903,189.0,3669.301025390625,-0.0,4840.46240234375,1.0,283.1499938964844,288.3840637207031,289.0595703125,289.3398742675781,293.1499938964844,293.1499938964844,283.1499938964844,18043.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849786579608917,1.0,0.0,0.0,0.1625334173440933,0.4896244406700134,3.194009279283705e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1124.29443359375,0.0,19.64799118041992,1895.4371337890625,0.0,46.615421295166016,0.2385969907045364,1.0,0.0,3.0,1.0,0.0
11986860,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7120782136917114,0.2555708885192871,0.2345752865076065,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.8966524600982666,0.5248207449913025,0.5002682209014893,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.9990000128746032,0.8391625881195068,0.5106522440910339,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8031229972839355,0.3724869191646576,0.3570621907711029,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.714231014251709,0.2580514252185821,1.182453989982605,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.7382507324219,1.0,0.6422125101089478,1.0,1.0,0.0,1.0,-3.344486951828003,3.344477891921997,8.998510566016193e-06,2.58524751663208,0.0153956022113561,0.0153956022113561,0.0,202.0257568359375,192.0,3411.78955078125,-0.0,4704.01806640625,1.0,283.1499938964844,288.4376220703125,289.0186767578125,289.2786560058594,293.1499938964844,293.1499938964844,283.1499938964844,18040.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835091948509216,1.0,0.0,0.0,0.1487098485231399,0.4898818433284759,2.904493312527734e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.374755859375,0.0,19.59443092346192,1895.4371337890625,0.0,38.5736198425293,0.2382585406303405,1.0,0.0,3.0,1.0,0.0
11986920,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7120782136917114,0.2555708885192871,0.2345752865076065,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.8966524600982666,0.5248207449913025,0.5002682209014893,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.9990000128746032,0.8391625881195068,0.5106522440910339,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8031229972839355,0.3724869191646576,0.3570621907711029,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.714231014251709,0.2580514252185821,1.182453989982605,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.7382507324219,1.0,0.6422125101089478,1.0,1.0,0.0,1.0,-3.344486951828003,3.344477891921997,8.998510566016193e-06,2.58524751663208,0.0153956022113561,0.0153956022113561,0.0,202.0257568359375,192.0,3411.78955078125,-0.0,4704.01806640625,1.0,283.1499938964844,288.4376220703125,289.0186767578125,289.2786560058594,293.1499938964844,293.1499938964844,283.1499938964844,18040.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835091948509216,1.0,0.0,0.0,0.1487098485231399,0.4898818433284759,2.904493312527734e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.374755859375,0.0,19.59443092346192,1895.4371337890625,0.0,38.5736198425293,0.2382585406303405,1.0,0.0,3.0,1.0,0.0
11986980,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869384765625,0.7121840119361877,0.2542321681976318,0.2330742329359054,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9950866699219,0.8973144888877869,0.5227426886558533,0.4979150295257568,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9972229003906,0.9990000128746032,0.8435927033424377,0.5071598291397095,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9919128417969,0.8037855625152588,0.37113156914711,0.3554756343364715,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9870910644531,0.7145971059799194,0.2569141387939453,1.1762025356292725,288.9945983886719,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.18487548828125,289.0127258300781,1.0,0.6386535167694092,1.0,1.0,0.0,1.0,-3.326213121414185,3.326204299926758,8.899972272047307e-06,2.570939064025879,5.551115123125783e-17,5.551115123125783e-17,0.0,199.4621124267578,195.0,2064.2060546875,-0.0,4624.22509765625,1.0,283.1498107910156,288.5101013183594,288.9271545410156,289.04669189453125,293.1499938964844,293.1499938964844,283.1499938964844,18512.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.274655818939209,1.0,0.0,0.0,0.0001624366268515,0.428010880947113,3.0802797378742808e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,40.18317031860352,0.0,16.814638137817383,1895.4371337890625,0.0,1.7982481718063354,0.2335903644561767,1.0,0.0,3.0,1.0,0.0
11987040,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869384765625,0.7121840119361877,0.2542321681976318,0.2330742329359054,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9950866699219,0.8973144888877869,0.5227426886558533,0.4979150295257568,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9972229003906,0.9990000128746032,0.8435927033424377,0.5071598291397095,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9919128417969,0.8037855625152588,0.37113156914711,0.3554756343364715,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9870910644531,0.7145971059799194,0.2569141387939453,1.1762025356292725,288.9945983886719,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.18487548828125,289.0127258300781,1.0,0.6386535167694092,1.0,1.0,0.0,1.0,-3.326213121414185,3.326204299926758,8.899972272047307e-06,2.570939064025879,5.551115123125783e-17,5.551115123125783e-17,0.0,199.4621124267578,195.0,2064.2060546875,-0.0,4624.22509765625,1.0,283.1498107910156,288.5101013183594,288.9271545410156,289.04669189453125,293.1499938964844,293.1499938964844,283.1499938964844,18512.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.274655818939209,1.0,0.0,0.0,0.0001624366268515,0.428010880947113,3.0802797378742808e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,40.18317031860352,0.0,16.814638137817383,1895.4371337890625,0.0,1.7982481718063354,0.2335903644561767,1.0,0.0,3.0,1.0,0.0
11987100,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.19500732421875,0.7127470970153809,0.254349410533905,0.2329106330871582,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.20050048828125,0.8980436325073242,0.5227601528167725,0.4975650608539581,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.201904296875,0.9990000128746032,0.8470622301101685,0.5056068301200867,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1983642578125,0.8044934868812561,0.3712590932846069,0.3553003370761871,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1950988769531,0.715128481388092,0.2569609880447387,1.175270676612854,289.2001647949219,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.20123291015625,289.2121276855469,1.0,0.6377306580543518,1.0,1.0,0.0,1.0,-3.3223862648010254,3.322377443313598,8.87917212821776e-06,2.567852258682251,5.551115123125783e-17,5.551115123125783e-17,0.0,198.5144958496093,195.0,1358.168701171875,-0.0,4604.2958984375,1.0,283.1494445800781,288.50994873046875,288.79229736328125,288.8736572265625,293.1499938964844,293.1499938964844,283.1499938964844,18152.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2518401741981506,1.0,0.0,0.0,1.6239433534792624e-05,0.4568157196044922,3.0794778619475105e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3410581648349762,0.0,17.693344116210938,1895.4371337890625,0.0,0.0,0.2333418279886245,1.0,0.0,3.0,1.0,0.0
11987160,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3267822265625,0.7136223316192627,0.2546602487564087,0.2330893129110336,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3301696777344,0.8990291953086853,0.5230380296707153,0.4976948797702789,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3310241699219,0.9990000128746032,0.8507670164108276,0.5041272640228271,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.328857421875,0.8054698705673218,0.3716279864311218,0.3555196523666382,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32684326171875,0.715935230255127,0.2572364807128906,1.175903081893921,289.3299560546875,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.2193298339844,289.3373107910156,1.0,0.6373383402824402,1.0,1.0,0.0067707914859056,1.0,-3.321995973587036,3.321976661682129,1.9403851183597e-05,2.567466735839844,5.551115123125783e-17,5.551115123125783e-17,0.0,197.76055908203125,198.0,884.6636962890625,-0.0,4596.9482421875,1.0,283.1493835449219,288.5099182128906,288.64715576171875,288.7237854003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2154819220304489,1.0,0.0,0.0,1.59861574502429e-05,0.4721303284168243,3.03144906095912e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1276855319738388,0.0,18.187952041625977,1895.4371337890625,0.0,0.0,0.2334878146648407,1.0,0.0,3.0,1.0,0.0
11987220,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7144878506660461,0.255022257566452,0.233499526977539,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4504699707031,0.899826169013977,0.5232526063919067,0.4980207681655884,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507141113281,0.9990000128746032,0.8573406338691711,0.5031583905220032,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.8064642548561096,0.3722025454044342,0.3561247587203979,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494934082031,0.716870903968811,0.2577842772006988,1.1784003973007202,289.4504089355469,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.24591064453125,289.4525756835937,1.0,0.6376838684082031,1.0,1.0,0.0203123744577169,1.0,-3.325443744659424,3.3253495693206787,9.416690591024236e-05,2.570032358169556,5.551115123125783e-17,5.551115123125783e-17,0.0,197.43289184570312,201.0,353.7144470214844,-0.0,4605.3271484375,1.0,283.1492614746094,288.5098571777344,288.3763732910156,288.4459228515625,293.1499938964844,293.1499938964844,283.1499938964844,17923.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1083588451147079,1.0,0.0,0.0,1.591748332430143e-05,0.4889060258865356,3.018426437614852e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286033689975738,0.0,18.81430435180664,1895.4371337890625,0.0,0.0,0.2341485768556594,1.0,0.0,3.0,1.0,0.0
11987280,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7144878506660461,0.255022257566452,0.233499526977539,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4504699707031,0.899826169013977,0.5232526063919067,0.4980207681655884,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507141113281,0.9990000128746032,0.8573406338691711,0.5031583905220032,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.8064642548561096,0.3722025454044342,0.3561247587203979,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494934082031,0.716870903968811,0.2577842772006988,1.1784003973007202,289.4504089355469,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.24591064453125,289.4525756835937,1.0,0.6376838684082031,1.0,1.0,0.0203123744577169,1.0,-3.325443744659424,3.3253495693206787,9.416690591024236e-05,2.570032358169556,5.551115123125783e-17,5.551115123125783e-17,0.0,197.43289184570312,201.0,353.7144470214844,-0.0,4605.3271484375,1.0,283.1492614746094,288.5098571777344,288.3763732910156,288.4459228515625,293.1499938964844,293.1499938964844,283.1499938964844,17923.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1083588451147079,1.0,0.0,0.0,1.591748332430143e-05,0.4889060258865356,3.018426437614852e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286033689975738,0.0,18.81430435180664,1895.4371337890625,0.0,0.0,0.2341485768556594,1.0,0.0,3.0,1.0,0.0
11987340,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7133319973945618,0.2546672224998474,0.2333942800760269,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8981961607933044,0.5225229859352112,0.4976150393486023,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.8620928525924683,0.5054078102111816,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.80531907081604,0.3720674812793731,0.3562275171279907,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7160625457763672,0.2578448951244354,1.1795375347137451,289.47369384765625,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.2546081542969,289.4735412597656,1.0,0.6388591527938843,1.0,1.0,0.033853955566883,1.0,-3.3290276527404785,3.328625440597534,0.0004021268978249,2.572538614273072,5.551115123125783e-17,5.551115123125783e-17,0.0,198.70587158203125,204.0,115.85061645507812,-0.0,4627.14013671875,1.0,283.14910888671875,288.5097961425781,288.1301574707031,288.19342041015625,293.1499938964844,293.1499938964844,283.1499938964844,17940.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593300657987129e-05,0.4958303570747375,3.02137004651315e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.128408133983612,0.0,19.12318229675293,1895.4371337890625,0.0,0.0,0.2346893101930618,1.0,0.0,3.0,1.0,0.0
11987400,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7133319973945618,0.2546672224998474,0.2333942800760269,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8981961607933044,0.5225229859352112,0.4976150393486023,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.8620928525924683,0.5054078102111816,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.80531907081604,0.3720674812793731,0.3562275171279907,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7160625457763672,0.2578448951244354,1.1795375347137451,289.47369384765625,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.2546081542969,289.4735412597656,1.0,0.6388591527938843,1.0,1.0,0.033853955566883,1.0,-3.3290276527404785,3.328625440597534,0.0004021268978249,2.572538614273072,5.551115123125783e-17,5.551115123125783e-17,0.0,198.70587158203125,204.0,115.85061645507812,-0.0,4627.14013671875,1.0,283.14910888671875,288.5097961425781,288.1301574707031,288.19342041015625,293.1499938964844,293.1499938964844,283.1499938964844,17940.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593300657987129e-05,0.4958303570747375,3.02137004651315e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.128408133983612,0.0,19.12318229675293,1895.4371337890625,0.0,0.0,0.2346893101930618,1.0,0.0,3.0,1.0,0.0
11987460,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7103874087333679,0.2536649405956268,0.23271544277668,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47222900390625,0.8945642113685608,0.5209630131721497,0.4964174032211303,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.9990000128746032,0.8651584982872009,0.5101720690727234,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8023151755332947,0.3712229430675506,0.3556795716285705,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7136116027832031,0.2573111653327942,1.1782368421554563,289.4721984863281,290.7821044921875,289.4466857910156,285.8399963378906,289.49530029296875,297.2494506835937,289.4736022949219,1.0,0.6403001546859741,1.0,1.0,0.0812613442540168,1.0,-3.330280303955078,3.30880093574524,0.0214792042970657,2.552598476409912,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1185760498047,207.0,40.5704345703125,-0.0,4650.49169921875,1.0,283.14898681640625,288.5097351074219,287.90594482421875,287.9635925292969,293.1499938964844,293.1499938964844,283.1499938964844,17966.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955969502101652e-05,0.4985316395759582,3.0257244734883963e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274207830429077,0.0,19.263551712036133,1895.4371337890625,0.0,0.0,0.2350011467933654,1.0,0.0,3.0,1.0,0.0
11987520,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7103874087333679,0.2536649405956268,0.23271544277668,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47222900390625,0.8945642113685608,0.5209630131721497,0.4964174032211303,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.9990000128746032,0.8651584982872009,0.5101720690727234,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8023151755332947,0.3712229430675506,0.3556795716285705,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7136116027832031,0.2573111653327942,1.1782368421554563,289.4721984863281,290.7821044921875,289.4466857910156,285.8399963378906,289.49530029296875,297.2494506835937,289.4736022949219,1.0,0.6403001546859741,1.0,1.0,0.0812613442540168,1.0,-3.330280303955078,3.30880093574524,0.0214792042970657,2.552598476409912,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1185760498047,207.0,40.5704345703125,-0.0,4650.49169921875,1.0,283.14898681640625,288.5097351074219,287.90594482421875,287.9635925292969,293.1499938964844,293.1499938964844,283.1499938964844,17966.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955969502101652e-05,0.4985316395759582,3.0257244734883963e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274207830429077,0.0,19.263551712036133,1895.4371337890625,0.0,0.0,0.2350011467933654,1.0,0.0,3.0,1.0,0.0
11987580,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6989440917969,0.7066698670387268,0.252823144197464,0.2319099903106689,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7067565917969,0.8901850581169128,0.5196685791015625,0.4950800240039825,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7090148925781,0.9990000128746032,0.8682242035865784,0.5161238312721252,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037353515625,0.7985606789588928,0.3704818189144134,0.354938805103302,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6991882324219,0.7103453278541565,0.2567466497421264,1.175819754600525,289.70635986328125,290.8480834960937,289.3934936523437,285.8078918457031,289.9179382324219,297.2467041015625,289.7246398925781,1.0,0.64177006483078,1.0,1.0,0.1286687403917312,1.0,-3.3310556411743164,3.1036343574523926,0.2274214327335357,2.348205804824829,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9716033935547,210.0,317.6384582519531,-0.0,4673.70703125,1.0,283.1488342285156,288.5096740722656,287.70147705078125,287.7540588378906,293.1499938964844,293.1499938964844,283.1499938964844,17983.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971179891494103e-05,0.4995246827602386,3.0286089933682925e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282553374767303,0.0,19.32306861877441,1895.4371337890625,0.0,0.0,0.2351557612419128,1.0,0.0,3.0,1.0,0.0
11987640,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6989440917969,0.7066698670387268,0.252823144197464,0.2319099903106689,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7067565917969,0.8901850581169128,0.5196685791015625,0.4950800240039825,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7090148925781,0.9990000128746032,0.8682242035865784,0.5161238312721252,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037353515625,0.7985606789588928,0.3704818189144134,0.354938805103302,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6991882324219,0.7103453278541565,0.2567466497421264,1.175819754600525,289.70635986328125,290.8480834960937,289.3934936523437,285.8078918457031,289.9179382324219,297.2467041015625,289.7246398925781,1.0,0.64177006483078,1.0,1.0,0.1286687403917312,1.0,-3.3310556411743164,3.1036343574523926,0.2274214327335357,2.348205804824829,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9716033935547,210.0,317.6384582519531,-0.0,4673.70703125,1.0,283.1488342285156,288.5096740722656,287.70147705078125,287.7540588378906,293.1499938964844,293.1499938964844,283.1499938964844,17983.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971179891494103e-05,0.4995246827602386,3.0286089933682925e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282553374767303,0.0,19.32306861877441,1895.4371337890625,0.0,0.0,0.2351557612419128,1.0,0.0,3.0,1.0,0.0
11987700,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9750366210937,0.7056982517242432,0.2531451284885406,0.2319573312997818,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9843444824219,0.8889191746711731,0.5200304388999939,0.4950628876686096,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.98699951171875,0.9990000128746032,0.8711773157119751,0.5182526707649231,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.7975093722343445,0.3708642721176147,0.3550369143486023,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9753112792969,0.7094029784202576,0.2570115327835083,1.1761211156845093,289.9838562011719,290.8799133300781,289.3678283691406,285.7926330566406,290.2598571777344,297.25750732421875,290.0046081542969,1.0,0.6426516175270081,1.0,1.0,0.1523724347352981,1.0,-3.334120750427246,2.9533262252807617,0.3807945251464844,2.1977338790893555,5.551115123125783e-17,5.551115123125783e-17,0.0,205.05792236328125,210.0,523.4865112304688,-0.0,4690.7119140625,1.0,283.1487731933594,288.5096435546875,287.60601806640625,287.65625,293.1499938964844,293.1499938964844,283.1499938964844,17988.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597592381585855e-05,0.4997409284114837,3.0295086101209133e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.131043866276741,0.0,19.33769416809082,1895.4371337890625,0.0,0.0,0.2351978570222854,1.0,0.0,3.0,1.0,0.0
11987760,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.20733642578125,0.7058399319648743,0.2539762258529663,0.2325085997581482,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2130126953125,0.888810932636261,0.5211125016212463,0.4957802295684814,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.214599609375,0.9990000128746032,0.8751255869865417,0.5191879868507385,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2108764648437,0.7975199818611145,0.3718001544475555,0.355691522359848,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.20751953125,0.709445595741272,0.2577281296253204,1.1784484386444092,290.2127380371094,290.9109191894531,289.3428039550781,285.7779541015625,290.43896484375,297.2744140625,290.22491455078125,1.0,0.6437841057777405,1.0,1.0,0.1740597337484359,1.0,-3.3403472900390625,2.877220392227173,0.4631268680095672,2.120429039001465,5.551115123125783e-17,5.551115123125783e-17,0.0,205.74026489257807,213.0,543.1812744140625,-0.0,4715.54150390625,1.0,283.1487121582031,288.5096130371094,287.5147705078125,287.56280517578125,293.1499938964844,293.1499938964844,283.1499938964844,17992.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597925802343525e-05,0.4998644888401031,3.030140699987472e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.134784534573555,0.0,19.34677124023437,1895.4371337890625,0.0,0.0,0.2352255880832672,1.0,0.0,3.0,1.0,0.0
11987820,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.7070607542991638,0.2558497786521911,0.234162762761116,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50897216796875,0.8895686268806458,0.5236467123031616,0.4980955719947815,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5103454589844,0.9990000128746032,0.8833840489387512,0.5203176736831665,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50714111328125,0.7984765768051147,0.3740116059780121,0.3577131032943725,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043640136719,0.7105401158332825,0.259583979845047,1.1863257884979248,290.5087585449219,290.9703063964844,289.294921875,285.7504577636719,290.7052001953125,297.30780029296875,290.5196228027344,1.0,0.6467193365097046,1.0,1.0,0.2174343317747116,1.0,-3.3583757877349854,2.765663146972656,0.5927125811576843,2.005249500274658,5.551115123125783e-17,5.551115123125783e-17,0.0,207.02099609375,216.0,452.4494934082031,-0.0,4783.408203125,1.0,283.1485595703125,288.50958251953125,287.3441467285156,287.3880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983076082193293e-05,0.4999701380729675,3.030864947038692e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1410779505968094,0.0,19.35565185546875,1895.4371337890625,0.0,0.0,0.2352549731731414,1.0,0.0,3.0,1.0,0.0
