time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991660,297.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,0.0006130801630206,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,0.0006456061964854,297.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,0.0004768427461385,297.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,0.0006456050905399,297.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,0.0030624619685113,291.2083435058594,294.1499938964844,288.1061706542969,285.04754638671875,290.5462951660156,295.8343505859375,291.1216125488281,0.0,0.0,0.6336255073547363,0.6336255073547363,0.606215238571167,1.0,-0.0094265379011631,0.0087692383676767,0.0006572994752787,-0.0107358619570732,0.0,0.0,0.0,-0.0497216470539569,60.0,5.004551410675049,-0.0,-4.158371666562744e-06,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9694233344349927e-21,1.4777471783334735e-20,8.54224736536267e-25,-6.201364366913618e-18,-6.199803063507424e-18,-1.5611682017455721e-21,0.0,0.0,-0.0,0.0,0.0,6.848191889572484e-35,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,0.0007731963996775,297.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,0.0007420867332257,297.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,0.0005481031257659,297.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,0.0012166757369413,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,0.0040765828453004,291.20928955078125,294.1499938964844,288.1020202636719,285.0453186035156,290.5147399902344,295.71466064453125,291.1175537109375,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6271127462387085,1.0,-0.008871485479176,0.0081832548603415,0.0006882299203425,-0.0110714361071586,0.0,0.0,0.0,-0.0470687560737133,60.0,1.332166314125061,-0.0,-7.594673206767766e-06,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.281103798831599e-23,1.2039986410492072e-22,4.3887804994320606e-26,-6.109733434558055e-18,-6.105355581166118e-18,-4.377903879034833e-21,0.0,0.0,-0.0,0.0,0.0,9.419092473369015e-39,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,0.0001134431222453,297.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,0.0001443631044821,297.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,0.0001380864268867,297.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,0.0001305051991948,297.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,0.0005725531373172,291.21051025390625,294.1499938964844,288.0771179199219,285.0317687988281,290.4217834472656,294.8133544921875,291.1035461425781,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7514085173606873,1.0,-0.0013191433390602,0.0030068757478147,-0.0016877322923392,-0.0148056261241436,0.0,0.0,0.0,-0.0089033525437116,60.0,-5.440720081329346,-0.0,-1.694724431899886e-07,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.701716318106989e-34,1.2298404852321749e-33,2.788957463363064e-34,2.399694416310235e-20,1.9216925897099823e-20,4.780018266002524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,9.524517372483388e-05,297.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,0.0001007811006275,298.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,7.504493987653404e-05,297.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,0.0001005119556793,297.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867370605469,0.0,0.0,0.0004758832219522,291.2107849121094,294.1499938964844,288.0516052246094,285.0177001953125,290.3988342285156,293.8739624023437,291.0982971191406,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8757042288780212,1.0,-0.0010172489564865,0.0007575651980005,0.0002596837875898,-0.0170914083719253,0.0,0.0,0.0,-0.0081421490758657,60.0,-3.7241928577423096,-0.0,-1.0078282741687873e-07,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.384842906991786e-43,-9.052388079538318e-43,-4.764414778704378e-43,3.8722780166050735e-21,1.9734158541396253e-21,1.898862364413841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,9.487582428846508e-05,297.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.991260594688356e-05,298.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,7.37975788069889e-05,297.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,9.991032857215032e-05,297.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,0.0004739249707199,291.2110290527344,294.1499938964844,288.0255126953125,285.0030517578125,290.3775634765625,293.0595397949219,291.0961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112680029124,3.3979567604092153e-08,0.0010112340096384,-0.0178248584270477,0.0,0.0,0.0,-0.0083660893142223,60.0,-2.7026705741882324,-0.0,-9.958613844673893e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.925289065539143e-21,1.9628133616250628e-21,1.96247570391408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,9.486794442636892e-05,297.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,9.990220860345288e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,7.378726149909198e-05,297.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,9.990110265789554e-05,297.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873474121094,0.0,0.0,0.000473885127576,291.21124267578125,294.1499938964844,287.9989013671875,284.9879455566406,290.3562927246094,292.3557434082031,291.0951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110625298693,7.1581425231670445e-09,0.0010110553121194,-0.0178035348653793,0.0,0.0,0.0,-0.0083611328154802,60.0,-2.343837261199951,-0.0,-9.95674582782158e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.925524537363908e-21,1.9627657018046133e-21,1.9627586336109025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,9.485468763159588e-05,297.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,9.988818055717276e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,7.377684960374609e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.988711826736107e-05,297.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,0.0004738188872579,291.211669921875,294.1499938964844,287.9441223144531,284.95623779296875,290.3135681152344,291.2194519042969,291.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.1905293464660645,-0.0,-9.953895840908444e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.925528980228526e-21,1.962764490114263e-21,1.962764490114263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,9.485468763159588e-05,297.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,9.988818055717276e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,7.377684960374609e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.988711826736107e-05,297.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,0.0004738188872579,291.211669921875,294.1499938964844,287.9441223144531,284.95623779296875,290.3135681152344,291.2194519042969,291.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.1905293464660645,-0.0,-9.953895840908444e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.925528980228526e-21,1.962764490114263e-21,1.962764490114263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,9.484073962084948e-05,297.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,9.987346857087688e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,7.376598659902811e-05,297.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,9.98724135570228e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,0.000473749183584,291.2120361328125,294.1499938964844,287.88751220703125,284.9227600097656,290.2706604003906,290.3653869628906,291.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.205319881439209,-0.0,-9.950905877076369e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,9.484073962084948e-05,297.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,9.987346857087688e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,7.376598659902811e-05,297.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,9.98724135570228e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,0.000473749183584,291.2120361328125,294.1499938964844,287.88751220703125,284.9227600097656,290.2706604003906,290.3653869628906,291.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.205319881439209,-0.0,-9.950905877076369e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,9.482604946242644e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,9.985798533307388e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,7.375455606961623e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,9.985694487113506e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,0.0004736758419312,291.2123413085937,294.1499938964844,287.8291931152344,284.8876953125,290.2274780273437,289.7188415527344,291.09149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.2410712242126465,-0.0,-9.9477631465561e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,9.482604946242644e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,9.985798533307388e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,7.375455606961623e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,9.985694487113506e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,0.0004736758419312,291.2123413085937,294.1499938964844,287.8291931152344,284.8876953125,290.2274780273437,289.7188415527344,291.09149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.2410712242126465,-0.0,-9.9477631465561e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,9.481583401793614e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.984720963984728e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,7.374659617198631e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,9.984617645386606e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,0.0004736247938126,291.2125549316406,294.1499938964844,287.7894592285156,284.8634948730469,290.198486328125,289.3750305175781,291.0906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104953544214,7.091309317530658e-09,0.0010104882530868,-0.01762998662889,0.0,0.0,0.0,-0.0083282822743058,60.0,-2.267090082168579,-0.0,-9.945578227643637e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,9.481061715632676e-05,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,9.984170901589096e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,7.37425361876376e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,9.984068310586736e-05,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,0.0004735987167805,291.2126159667969,294.1499938964844,287.7694396972656,284.8512268066406,290.1840209960937,289.2251892089844,291.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.28030014038086,-0.0,-9.944463386091229e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,9.480260632699355e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.983326162910088e-05,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,7.373630069196224e-05,297.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,9.98322429950349e-05,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,0.0004735587281174,291.2127380371094,294.1499938964844,287.73907470703125,284.83251953125,290.16217041015625,289.0224609375,291.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199637010693,60.0,-2.300395965576172,-0.0,-9.94275382026899e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,9.479439904680476e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,9.982461051549762e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,7.372990512521937e-05,297.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,9.982359915738924e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,0.0004735177208203,291.2128601074219,294.1499938964844,287.7084045410156,284.8135070800781,290.1402587890625,288.8437194824219,291.0887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.320713996887207,-0.0,-9.941001621882608e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,9.477735875407234e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,9.980665345210582e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,7.371664833044633e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,9.980564936995506e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,0.0004734326212201,291.21307373046875,294.1499938964844,287.64630126953125,284.7747497558594,290.09619140625,288.54510498046875,291.0872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.361899137496948,-0.0,-9.937370037960137e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,9.477735875407234e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,9.980665345210582e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,7.371664833044633e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,9.980564936995506e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,0.0004734326212201,291.21307373046875,294.1499938964844,287.64630126953125,284.7747497558594,290.09619140625,288.54510498046875,291.0872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.361899137496948,-0.0,-9.937370037960137e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,9.475948172621428e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.978780144592748e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,7.37027294235304e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,9.978681191569194e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,0.0004733433015644,291.2132263183594,294.1499938964844,287.5833435058594,284.735107421875,290.0517883300781,288.3076171875,291.085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4036874771118164,-0.0,-9.9335622394392e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,9.475948172621428e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.978780144592748e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,7.37027294235304e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,9.978681191569194e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,0.0004733433015644,291.2132263183594,294.1499938964844,287.5833435058594,284.735107421875,290.0517883300781,288.3076171875,291.085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4036874771118164,-0.0,-9.9335622394392e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,9.474071703152732e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.976802539313212e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,7.368812657659873e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,9.976705041481182e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,0.0004732495872303,291.2133483886719,294.1499938964844,287.51971435546875,284.6947937011719,290.007080078125,288.1151123046875,291.0841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.445941686630249,-0.0,-9.929571831435169e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,9.474071703152732e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.976802539313212e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,7.368812657659873e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,9.976705041481182e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,0.0004732495872303,291.2133483886719,294.1499938964844,287.51971435546875,284.6947937011719,290.007080078125,288.1151123046875,291.0841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.445941686630249,-0.0,-9.929571831435169e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.47210646700114e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.974731074180454e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,7.36728252377361e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,9.974635031539948e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,0.0004731513909064,291.2134094238281,294.1499938964844,287.4555969238281,284.6539611816406,289.9620056152344,287.9558410644531,291.0824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.48852801322937,-0.0,-9.925395261234372e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.47210646700114e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.974731074180454e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,7.36728252377361e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,9.974635031539948e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,0.0004731513909064,291.2134094238281,294.1499938964844,287.4555969238281,284.6539611816406,289.9620056152344,287.9558410644531,291.0824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.48852801322937,-0.0,-9.925395261234372e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,9.47109001572244e-05,298.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,9.973659325623883e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,7.366491627180949e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,9.97356401057914e-05,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,0.0004731006047222,291.21343994140625,294.1499938964844,287.4234313964844,284.6333923339844,289.9393615722656,287.8858947753906,291.0816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.5099036693573,-0.0,-9.923236632403133e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,9.470050281379372e-05,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,9.97256429400295e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,7.365682540694252e-05,297.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,9.972468978958204e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,0.0004730487125925,291.2134704589844,294.1499938964844,287.3912353515625,284.6127624511719,289.9166259765625,287.8211364746094,291.080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.531311750411988,-0.0,-9.921031107751332e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,9.46790532907471e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,9.970302926376462e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,7.364012708421797e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,9.970209794119e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,0.0004729415522888,291.2134704589844,294.1499938964844,287.3268127441406,284.5714416503906,289.87091064453125,287.7045593261719,291.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5741569995880127,-0.0,-9.91648150261426e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,9.46790532907471e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,9.970302926376462e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,7.364012708421797e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,9.970209794119e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,0.0004729415522888,291.2134704589844,294.1499938964844,287.3268127441406,284.5714416503906,289.87091064453125,287.7045593261719,291.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5741569995880127,-0.0,-9.91648150261426e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,9.46567306527868e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,9.967950609279796e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,7.362275937339291e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,9.967858204618096e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,0.0004728300555143,291.21343994140625,294.1499938964844,287.26251220703125,284.5301818847656,289.8248596191406,287.6014709472656,291.07745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.61692762374878,-0.0,-9.911751419622308e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,9.46567306527868e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,9.967950609279796e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,7.362275937339291e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,9.967858204618096e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,0.0004728300555143,291.21343994140625,294.1499938964844,287.26251220703125,284.5301818847656,289.8248596191406,287.6014709472656,291.07745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.61692762374878,-0.0,-9.911751419622308e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,9.463358583161607e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,9.965511708287522e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,7.360474410234019e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,9.965420758817344e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,0.0004727144259959,291.21337890625,294.1499938964844,287.19854736328125,284.4891052246094,289.77850341796875,287.508544921875,291.07574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.659488677978516,-0.0,-9.90685080637377e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,9.463358583161607e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,9.965511708287522e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,7.360474410234019e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,9.965420758817344e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,0.0004727144259959,291.21337890625,294.1499938964844,287.19854736328125,284.4891052246094,289.77850341796875,287.508544921875,291.07574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.659488677978516,-0.0,-9.90685080637377e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,9.460967703489588e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,9.96299204416573e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,7.358613220276311e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,9.962901822291316e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0004725949838757,291.2132873535156,294.1499938964844,287.1351013183594,284.44842529296875,289.7318725585937,287.4232482910156,291.0740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.7017035484313965,-0.0,-9.901791742095156e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,9.460967703489588e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,9.96299204416573e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,7.358613220276311e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,9.962901822291316e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0004725949838757,291.2132873535156,294.1499938964844,287.1351013183594,284.44842529296875,289.7318725585937,287.4232482910156,291.0740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.7017035484313965,-0.0,-9.901791742095156e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,9.459739521844313e-05,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,9.961697651306169e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,7.357657887041569e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.961608157027511e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,0.0004725336330011,291.2132263183594,294.1499938964844,287.1036376953125,284.4283142089844,289.7084350585937,287.3829040527344,291.0731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.72263765335083,-0.0,-9.899194708395953e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,9.458483691560104e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,9.960374154616149e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,7.356679998338223e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,9.960285387933254e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,0.0004724709142465,291.213134765625,294.1499938964844,287.0723876953125,284.4083557128906,289.6849365234375,287.3438415527344,291.072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.7434322834014893,-0.0,-9.896540831277889e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,9.45587526075542e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,9.95762602542527e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,7.354650733759627e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.9575387139339e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,0.0004723406163975,291.2129821777344,294.1499938964844,287.0106201171875,284.3690490722656,289.6377258300781,287.26904296875,291.0705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.784529447555542,-0.0,-9.891031993447541e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,9.45587526075542e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,9.95762602542527e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,7.354650733759627e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.9575387139339e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,0.0004723406163975,291.2129821777344,294.1499938964844,287.0106201171875,284.3690490722656,289.6377258300781,287.26904296875,291.0705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.784529447555542,-0.0,-9.891031993447541e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
