time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993940,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,9.453122765989974e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.954725828720255e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,7.352508691838011e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.954639244824648e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,0.0004722031299024,291.2127685546875,294.1499938964844,286.95001220703125,284.3306884765625,289.5903015136719,287.1979064941406,291.0687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.824848890304565,-0.0,-9.885223306582702e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,9.453122765989974e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.954725828720255e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,7.352508691838011e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.954639244824648e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,0.0004722031299024,291.2127685546875,294.1499938964844,286.95001220703125,284.3306884765625,289.5903015136719,287.1979064941406,291.0687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.824848890304565,-0.0,-9.885223306582702e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.450218931306154e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.951666288543493e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,7.350248779403046e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.951580432243644e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,0.0004720580473076,291.2125549316406,294.1499938964844,286.89068603515625,284.29345703125,289.54266357421875,287.1298828125,291.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.8642470836639404,-0.0,-9.879099849285924e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.450218931306154e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.951666288543493e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,7.350248779403046e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.951580432243644e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,0.0004720580473076,291.2125549316406,294.1499938964844,286.89068603515625,284.29345703125,289.54266357421875,287.1298828125,291.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.8642470836639404,-0.0,-9.879099849285924e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.447166667087004e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.948450315278023e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,7.347873906837776e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,9.9483659141697e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,0.0004719056014437,291.2122802734375,294.1499938964844,286.8329467773437,284.257568359375,289.4948425292969,287.0645446777344,291.065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.9025840759277344,-0.0,-9.872670148070029e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.447166667087004e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.948450315278023e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,7.347873906837776e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,9.9483659141697e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,0.0004719056014437,291.2122802734375,294.1499938964844,286.8329467773437,284.257568359375,289.4948425292969,287.0645446777344,291.065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.9025840759277344,-0.0,-9.872670148070029e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,9.445589239476249e-05,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.946788486558944e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,7.346647180384025e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,9.94670481304638e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,0.0004718268173746,291.2121276855469,294.1499938964844,286.8046875,284.2401733398437,289.47088623046875,287.0328063964844,291.06427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033688038587,60.0,-2.921311378479004,-0.0,-9.869349071323088e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,9.443981252843514e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,9.945094643626362e-05,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,7.345395715674385e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,9.9450109701138e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,0.0004717464908026,291.2120056152344,294.1499938964844,286.7768859863281,284.2231750488281,289.4468688964844,287.0016174316406,291.0633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.939723014831543,-0.0,-9.86596475627266e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,9.440687426831572e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,9.941624011844397e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,7.34283312340267e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.941541793523356e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,0.0004715819377452,291.211669921875,294.1499938964844,286.7228088378906,284.1905212402344,289.3988037109375,286.94097900390625,291.0615539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.9755330085754395,-0.0,-9.859034832970792e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,9.440687426831572e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,9.941624011844397e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,7.34283312340267e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.941541793523356e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,0.0004715819377452,291.211669921875,294.1499938964844,286.7228088378906,284.1905212402344,289.3988037109375,286.94097900390625,291.0615539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.9755330085754395,-0.0,-9.859034832970792e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,9.437316475668922e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.938072616932914e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,7.340210140682757e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.937991126207636e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,0.0004714135429821,291.2113037109375,294.1499938964844,286.6708374023437,284.15972900390625,289.35064697265625,286.88250732421875,291.0597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519039183855,60.0,-3.009882688522339,-0.0,-9.851947169181585e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,9.437316475668922e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.938072616932914e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,7.340210140682757e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.937991126207636e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,0.0004714135429821,291.2113037109375,294.1499938964844,286.6708374023437,284.15972900390625,289.35064697265625,286.88250732421875,291.0597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519039183855,60.0,-3.009882688522339,-0.0,-9.851947169181585e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.433906234335154e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,9.93447974906303e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,7.337556598940864e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.934399713529274e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,0.0004712431982625,291.2109375,294.1499938964844,286.6211853027344,284.1309814453125,289.3024597167969,286.8262634277344,291.057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0426464080810547,-0.0,-9.84478205623418e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.433906234335154e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,9.93447974906303e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,7.337556598940864e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.934399713529274e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,0.0004712431982625,291.2109375,294.1499938964844,286.6211853027344,284.1309814453125,289.3024597167969,286.8262634277344,291.057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0426464080810547,-0.0,-9.84478205623418e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.430501086171716e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.930892701959236e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,7.334906695177779e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,9.930813394021244e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,0.0004710730863735,291.2105407714844,294.1499938964844,286.5740966796875,284.10455322265625,289.2543029785156,286.772216796875,291.0559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.073700428009033,-0.0,-9.837629022513285e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.430501086171716e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.930892701959236e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,7.334906695177779e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,9.930813394021244e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,0.0004710730863735,291.2105407714844,294.1499938964844,286.5740966796875,284.10455322265625,289.2543029785156,286.772216796875,291.0559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.073700428009033,-0.0,-9.837629022513285e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,9.428814519196747e-05,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.929115913109854e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,7.333594840019941e-05,297.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.92903733276762e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,0.0004709888598881,291.2103271484375,294.1499938964844,286.55157470703125,284.0922241210937,289.2302551269531,286.7460632324219,291.0550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.0885465145111084,-0.0,-9.834088388060993e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,9.427146869711578e-05,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.92735949694179e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,7.332297536777332e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,9.927280916599555e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,0.0004709055647253,291.2100830078125,294.1499938964844,286.5297241210937,284.0805358886719,289.2062072753906,286.7204895019531,291.0541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.1029207706451416,-0.0,-9.830587544001901e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,9.423894516658038e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,9.92393252090551e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,7.32976695871912e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,9.9238553957548e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,0.0004707431071437,291.2096252441406,294.1499938964844,286.4883117675781,284.0591735839844,289.158203125,286.671142578125,291.0522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.1301939487457275,-0.0,-9.82376064939672e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,9.423894516658038e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,9.92393252090551e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,7.32976695871912e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,9.9238553957548e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,0.0004707431071437,291.2096252441406,294.1499938964844,286.4883117675781,284.0591735839844,289.158203125,286.671142578125,291.0522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.1301939487457275,-0.0,-9.82376064939672e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,9.42079786909744e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,9.92066998151131e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,7.327357161557302e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,9.92059358395636e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,0.0004705884202849,291.2091369628906,294.1499938964844,286.45001220703125,284.0406494140625,289.1103820800781,286.62432861328125,291.05029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326595691774628e-09,0.0010039492044597,-0.0156268998980522,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.1554083824157715,-0.0,-9.817260604449984e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,9.42079786909744e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,9.92066998151131e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,7.327357161557302e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,9.92059358395636e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,0.0004705884202849,291.2091369628906,294.1499938964844,286.45001220703125,284.0406494140625,289.1103820800781,286.62432861328125,291.05029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326595691774628e-09,0.0010039492044597,-0.0156268998980522,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.1554083824157715,-0.0,-9.817260604449984e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,9.41801627050154e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.917739225784317e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,7.325193291762844e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,9.91766428342089e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,0.0004704494785983,291.2086181640625,294.1499938964844,286.413330078125,284.0235595703125,289.062744140625,286.5799560546875,291.04833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1789040565490723,-0.0,-9.811419943162036e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,9.41801627050154e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.917739225784317e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,7.325193291762844e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,9.91766428342089e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,0.0004704494785983,291.2086181640625,294.1499938964844,286.413330078125,284.0235595703125,289.062744140625,286.5799560546875,291.04833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1789040565490723,-0.0,-9.811419943162036e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,9.415705426363274e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,9.915304690366612e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,7.323395402636379e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,9.915230475598946e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,0.0004703340528067,291.2080993652344,294.1499938964844,286.3766784667969,284.00640869140625,289.01531982421875,286.5375671386719,291.04638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.201976776123047,-0.0,-9.80656267302038e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,9.415705426363274e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,9.915304690366612e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,7.323395402636379e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,9.915230475598946e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,0.0004703340528067,291.2080993652344,294.1499938964844,286.3766784667969,284.00640869140625,289.01531982421875,286.5375671386719,291.04638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.201976776123047,-0.0,-9.80656267302038e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,9.414726082468404e-05,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.91427295957692e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,7.322632882278413e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,9.914198744809256e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,0.0004702851292677,291.2077941894531,294.1499938964844,286.3583374023437,283.9978332519531,288.99169921875,286.5169677734375,291.04541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.213543653488159,-0.0,-9.80450138854394e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,9.413862426299602e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,9.913362737279384e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,7.321960583794862e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,9.913289250107482e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,0.0004702419973909,291.20751953125,294.1499938964844,286.3399963378906,283.9892272949219,288.9681091308594,286.4966735839844,291.0444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.2251429557800293,-0.0,-9.802681688597661e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,9.412475628778338e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,9.911900269798934e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,7.320880831684917e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,9.911828237818554e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,0.0004701727011706,291.2069396972656,294.1499938964844,286.3033447265625,283.9720153808594,288.92108154296875,286.45684814453125,291.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185813980991e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.248441457748413,-0.0,-9.799750699812648e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,9.412475628778338e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,9.911900269798934e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,7.320880831684917e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,9.911828237818554e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,0.0004701727011706,291.2069396972656,294.1499938964844,286.3033447265625,283.9720153808594,288.92108154296875,286.45684814453125,291.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185813980991e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.248441457748413,-0.0,-9.799750699812648e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,9.411524661118165e-05,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.91089837043546e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,7.320140866795555e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,9.91082633845508e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,0.0004701252037193,291.2063293457031,294.1499938964844,286.26666259765625,283.9547119140625,288.8742370605469,286.4178466796875,291.0404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209762926090434e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.271874189376831,-0.0,-9.797729205729413e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,9.411524661118165e-05,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.91089837043546e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,7.320140866795555e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,9.91082633845508e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,0.0004701252037193,291.2063293457031,294.1499938964844,286.26666259765625,283.9547119140625,288.8742370605469,286.4178466796875,291.0404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209762926090434e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.271874189376831,-0.0,-9.797729205729413e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,9.41098332987167e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.910326480166988e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,7.319718861253932e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,9.910255903378128e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,0.000470098137157,291.2056884765625,294.1499938964844,286.2300109863281,283.9373779296875,288.8276062011719,286.3794250488281,291.0383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.295436382293701,-0.0,-9.796560362929085e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,9.41098332987167e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.910326480166988e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,7.319718861253932e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,9.910255903378128e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,0.000470098137157,291.2056884765625,294.1499938964844,286.2300109863281,283.9373779296875,288.8276062011719,286.3794250488281,291.0383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.295436382293701,-0.0,-9.796560362929085e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,9.410817438038066e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,9.910150401992723e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,7.3195893492084e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.910080552799629e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,0.0004700898716691,291.2050170898437,294.1499938964844,286.1933288574219,283.91998291015625,288.7811279296875,286.3414306640625,291.03631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.319120645523072,-0.0,-9.796175248766305e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,9.410817438038066e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,9.910150401992723e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,7.3195893492084e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.910080552799629e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,0.0004700898716691,291.2050170898437,294.1499938964844,286.1933288574219,283.91998291015625,288.7811279296875,286.3414306640625,291.03631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.319120645523072,-0.0,-9.796175248766305e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,9.410864004166795e-05,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.910199150908738e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,7.319625001400709e-05,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,9.910130029311404e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,0.0004700921999756,291.2046813964844,294.1499938964844,286.17498779296875,283.9112548828125,288.7579650878906,286.3225402832031,291.0352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.331006050109864,-0.0,-9.79625198738177e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,9.410990605829284e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,9.910331573337317e-05,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,7.3197232268285e-05,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,9.910262451739982e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,0.0004700985155068,291.204345703125,294.1499938964844,286.1566772460937,283.9025573730469,288.7348327636719,286.3037414550781,291.03424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.342918157577514,-0.0,-9.796495703540133e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,9.411462815478444e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,9.910827066050842e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,7.320089207496494e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,9.91075939964503e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,0.0004701220896095,291.20361328125,294.1499938964844,286.1199951171875,283.8850402832031,288.688720703125,286.2662353515625,291.0321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3668158054351807,-0.0,-9.797438593750485e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
