time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996280,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,9.411462815478444e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,9.910827066050842e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,7.320089207496494e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,9.91075939964503e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,0.0004701220896095,291.20361328125,294.1499938964844,286.1199951171875,283.8850402832031,288.688720703125,286.2662353515625,291.0321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3668158054351807,-0.0,-9.797438593750485e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,9.412191866431384e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,9.911593224387616e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,7.320655276998878e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,9.911526285577564e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,0.0004701584985014,291.202880859375,294.1499938964844,286.0833435058594,283.86749267578125,288.6427307128906,286.2288818359375,291.030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.390803813934326,-0.0,-9.798916522640869e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,9.412191866431384e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,9.911593224387616e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,7.320655276998878e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,9.911526285577564e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,0.0004701584985014,291.202880859375,294.1499938964844,286.0833435058594,283.86749267578125,288.6427307128906,286.2288818359375,291.030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.390803813934326,-0.0,-9.798916522640869e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,9.412696090294048e-05,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.91212364169769e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,7.321047451114282e-05,297.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,9.9120574304834e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,0.0004701837024185,291.2024841308594,294.1499938964844,286.06280517578125,283.857666015625,288.6170654296875,286.2080078125,291.0288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.2230220976289274e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.404271364212036,-0.0,-9.799945388522249e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,9.413134102942422e-05,298.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,9.912584937410428e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,7.321387965930626e-05,297.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,9.91251872619614e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,0.000470205588499,291.2021484375,294.1499938964844,286.0466613769531,283.84991455078125,288.5969543457031,286.1916198730469,291.0279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.414868116378784,-0.0,-9.800840672369304e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,9.414247324457392e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,9.913756366586313e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,7.322253077290952e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,9.913690882967784e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,0.000470261205919,291.20135498046875,294.1499938964844,286.010009765625,283.832275390625,288.5513000488281,286.1544189453125,291.0257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.438994884490967,-0.0,-9.803121514551097e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,9.414247324457392e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,9.913756366586313e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,7.322253077290952e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,9.913690882967784e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,0.000470261205919,291.20135498046875,294.1499938964844,286.010009765625,283.832275390625,288.5513000488281,286.1544189453125,291.0257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.438994884490967,-0.0,-9.803121514551097e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,9.414854866918176e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,9.914395195664838e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,7.322724559344351e-05,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,9.91432971204631e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,0.0004702915321104,291.20098876953125,294.1499938964844,285.9916687011719,283.82342529296875,288.5285339355469,286.1358337402344,291.0246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.451077699661255,-0.0,-9.804367095966884e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,9.415488602826372e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,9.915061673382296e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,7.323217869270593e-05,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,9.914996917359532e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,0.0004703231970779,291.2005615234375,294.1499938964844,285.97332763671875,283.8145751953125,288.5058288574219,286.1172790527344,291.02362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.463170289993286,-0.0,-9.805668810258797e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,9.4168157374952e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,9.91645792964846e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,7.324248872464523e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,9.916394628817216e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,0.0004703894956037,291.19976806640625,294.1499938964844,285.9366760253906,283.7968139648437,288.4604797363281,286.08013916015625,291.0214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.487377643585205,-0.0,-9.808395873278641e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,9.4168157374952e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,9.91645792964846e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,7.324248872464523e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,9.916394628817216e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,0.0004703894956037,291.19976806640625,294.1499938964844,285.9366760253906,283.7968139648437,288.4604797363281,286.08013916015625,291.0214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.487377643585205,-0.0,-9.808395873278641e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,9.418189438292757e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,9.917902934830636e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,7.325316255446523e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,9.917839633999392e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,0.0004704580933321,291.19891357421875,294.1499938964844,285.8999938964844,283.7790222167969,288.415283203125,286.0429992675781,291.01922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290472587267004e-09,0.0010036401217803,-0.0155322747305035,0.0,0.0,0.0,-0.0079312724992632,60.0,-3.5116045475006104,-0.0,-9.811219570110553e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,9.418189438292757e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,9.917902934830636e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,7.325316255446523e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,9.917839633999392e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,0.0004704580933321,291.19891357421875,294.1499938964844,285.8999938964844,283.7790222167969,288.415283203125,286.0429992675781,291.01922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290472587267004e-09,0.0010036401217803,-0.0155322747305035,0.0,0.0,0.0,-0.0079312724992632,60.0,-3.5116045475006104,-0.0,-9.811219570110553e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,9.419569687452169e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,9.919355215970428e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,7.326389459194615e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,9.919293370330706e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,0.0004705270403064,291.19805908203125,294.1499938964844,285.86334228515625,283.7611694335937,288.3702392578125,286.005859375,291.0169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.30745544683009e-09,0.0010037854081019,-0.0155767621472477,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5358364582061768,-0.0,-9.814059609425385e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,9.419569687452169e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,9.919355215970428e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,7.326389459194615e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,9.919293370330706e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,0.0004705270403064,291.19805908203125,294.1499938964844,285.86334228515625,283.7611694335937,288.3702392578125,286.005859375,291.0169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.30745544683009e-09,0.0010037854081019,-0.0155767621472477,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5358364582061768,-0.0,-9.814059609425385e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,9.42092083278112e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,9.920776938088238e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,7.327439379878342e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,9.920715092448518e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,0.0004705945320893,291.1971740722656,294.1499938964844,285.82666015625,283.7432861328125,288.3253479003906,285.96875,291.0147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.560059070587158,-0.0,-9.816839252607681e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,9.42092083278112e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,9.920776938088238e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,7.327439379878342e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,9.920715092448518e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,0.0004705945320893,291.1971740722656,294.1499938964844,285.82666015625,283.7432861328125,288.3253479003906,285.96875,291.0147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.560059070587158,-0.0,-9.816839252607681e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,9.421574213774876e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,9.92146451608278e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,7.327947241719812e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,9.92140339803882e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,0.000470627186587,291.1967468261719,294.1499938964844,285.8083190917969,283.7343139648437,288.3029479980469,285.9501953125,291.0136413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.572162389755249,-0.0,-9.818183599463737e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,9.42220794968307e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,9.922130993800238e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,7.328439824050292e-05,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,9.92207060335204e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,0.0004706588224507,291.1962890625,294.1499938964844,285.7900085449219,283.725341796875,288.28057861328125,285.931640625,291.01251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.584258794784546,-0.0,-9.819486024298385e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,9.42339829634875e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,9.9233839137014e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,7.329365325858817e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,9.923323523253202e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,0.0004707183106802,291.19537353515625,294.1499938964844,285.7533264160156,283.70733642578125,288.2359619140625,285.89453125,291.01025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.608422756195069,-0.0,-9.821932422937608e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,9.42339829634875e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,9.9233839137014e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,7.329365325858817e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,9.923323523253202e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,0.0004707183106802,291.19537353515625,294.1499938964844,285.7533264160156,283.70733642578125,288.2359619140625,285.89453125,291.01025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.608422756195069,-0.0,-9.821932422937608e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855773925781,0.0,0.0,9.424461313756184e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,9.9245022283867e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,7.330191147048026e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,9.924443293130024e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,0.0004707713960669,291.1944274902344,294.1499938964844,285.7166748046875,283.68927001953125,288.19146728515625,285.8574523925781,291.0079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.632538080215454,-0.0,-9.824114499679126e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855773925781,0.0,0.0,9.424461313756184e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,9.9245022283867e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,7.330191147048026e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,9.924443293130024e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,0.0004707713960669,291.1944274902344,294.1499938964844,285.7166748046875,283.68927001953125,288.19146728515625,285.8574523925781,291.0079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.632538080215454,-0.0,-9.824114499679126e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,9.425060852663592e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,9.92513305391185e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,7.330657535931095e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,9.925074118655176e-05,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18536376953125,0.0,0.0,0.0004708013730123,291.1938171386719,294.1499938964844,285.6932067871094,283.6777038574219,288.1630859375,285.833740234375,291.0064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909489181846e-09,0.0010043622460216,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.647939443588257,-0.0,-9.825343028069257e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,9.425367170479149e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,9.925455378834158e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,7.330895459745079e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,9.925396443577485e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,0.0004708166525233,291.1934814453125,294.1499938964844,285.67999267578125,283.6711730957031,288.1471252441406,285.8204040527344,291.0056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-3.6565914154052734,-0.0,-9.82596901621946e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,9.426087490282951e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.188232421875,0.0,0.0,9.926212806021796e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,7.33145498088561e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,9.92615459836088e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,0.0004708526539616,291.1925048828125,294.1499938964844,285.6433410644531,283.6530456542969,288.1029052734375,285.78338623046875,291.0033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.38742525538305e-09,0.0010044692317023,-0.0157862436026334,0.0,0.0,0.0,-0.007979336194694,60.0,-3.680570125579834,-0.0,-9.82743699751154e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,9.426087490282951e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.188232421875,0.0,0.0,9.926212806021796e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,7.33145498088561e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,9.92615459836088e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,0.0004708526539616,291.1925048828125,294.1499938964844,285.6433410644531,283.6530456542969,288.1029052734375,285.78338623046875,291.0033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.38742525538305e-09,0.0010044692317023,-0.0157862436026334,0.0,0.0,0.0,-0.007979336194694,60.0,-3.680570125579834,-0.0,-9.82743699751154e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,9.426366159459576e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,9.926505299517883e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,7.331671076826751e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,9.926447819452731e-05,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,0.0004708665364887,291.1920166015625,294.1499938964844,285.625,283.6439514160156,288.08087158203125,285.764892578125,291.00213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045043891295,6.390792783861343e-09,0.0010044979862868,-0.0157950650900602,0.0,0.0,0.0,-0.0079810060560703,60.0,-3.692525863647461,-0.0,-9.828000457900998e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.183837890625,0.0,0.0,9.42659316933714e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,9.92674395092763e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874389648437,0.0,0.0,7.331847882596776e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.185791015625,0.0,0.0,9.92668719845824e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839904785156,0.0,0.0,0.0004708779160864,291.1914978027344,294.1499938964844,285.6066589355469,283.63482666015625,288.058837890625,285.74639892578125,291.0009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823620617389,60.0,-3.704461336135864,-0.0,-9.828458047422829e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,9.426855103811248e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,9.927018982125446e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,7.332050881814212e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,9.926962229656056e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,0.0004708909837063,291.19049072265625,294.1499938964844,285.57000732421875,283.6165771484375,288.0148620605469,285.70947265625,290.99859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.728257179260254,-0.0,-9.828971059278049e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,9.426855103811248e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,9.927018982125446e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,7.332050881814212e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,9.926962229656056e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,0.0004708909837063,291.19049072265625,294.1499938964844,285.57000732421875,283.6165771484375,288.0148620605469,285.70947265625,290.99859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.728257179260254,-0.0,-9.828971059278049e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,9.426842734683304e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,9.927004430210218e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,7.33203996787779e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,9.926948405336589e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,0.000470890343422,291.1894836425781,294.1499938964844,285.5333251953125,283.5982971191406,287.9710388183594,285.672607421875,290.9962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.7519381046295166,-0.0,-9.828912084230981e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,9.426842734683304e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,9.927004430210218e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,7.33203996787779e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,9.926948405336589e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,0.000470890343422,291.1894836425781,294.1499938964844,285.5333251953125,283.5982971191406,287.9710388183594,285.672607421875,290.9962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.7519381046295166,-0.0,-9.828912084230981e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,9.42652186495252e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,9.926665370585396e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,7.331789674935862e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,9.926610073307528e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,0.0004708743363153,291.1884155273437,294.1499938964844,285.4966735839844,283.5799560546875,287.9273376464844,285.6357727050781,290.99383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775491237640381,-0.0,-9.828210778550785e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,9.42652186495252e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,9.926665370585396e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,7.331789674935862e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,9.926610073307528e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,0.0004708743363153,291.1884155273437,294.1499938964844,285.4966735839844,283.5799560546875,287.9273376464844,285.6357727050781,290.99383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775491237640381,-0.0,-9.828210778550785e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,9.42585538723506e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,9.925962513079868e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846923828125,0.0,0.0,7.331270899157971e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,9.92590794339776e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,0.0004708410415332,291.1873474121094,294.1499938964844,285.4599914550781,283.5615539550781,287.8837890625,285.5990295410156,290.9914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.798900365829468,-0.0,-9.826789693079264e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,9.42585538723506e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,9.925962513079868e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846923828125,0.0,0.0,7.331270899157971e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,9.92590794339776e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,0.0004708410415332,291.1873474121094,294.1499938964844,285.4599914550781,283.5615539550781,287.8837890625,285.5990295410156,290.9914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.798900365829468,-0.0,-9.826789693079264e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,9.425378812011333e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,9.925460472004488e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,7.330899825319648e-05,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,9.925405902322382e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,0.0004708172345999,291.18682861328125,294.1499938964844,285.4416809082031,283.5523376464844,287.8620300292969,285.5806884765625,290.9902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.377522066003394e-09,0.0010043845977634,-0.0157603025436401,0.0,0.0,0.0,-0.0079744271934032,60.0,-3.8105432987213135,-0.0,-9.825780011851749e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,9.424799645785242e-05,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841125488281,0.0,0.0,9.924850019160658e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,7.33044944354333e-05,297.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,9.924796177074312e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,0.0004707883053924,291.186279296875,294.1499938964844,285.42333984375,283.5430908203125,287.84033203125,285.5623779296875,290.9889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.3702159103229405e-09,0.0010043220827355,-0.0157411638647317,0.0,0.0,0.0,-0.0079708052799105,60.0,-3.822143793106079,-0.0,-9.824557167803505e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
