time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998620,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,9.423308802070096e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833801269531,0.0,0.0,9.923279139911756e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,7.329288928303868e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,9.923226025421172e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,0.0004707138286903,291.1851806640625,294.1499938964844,285.3866577148437,283.52459716796875,287.7970275878906,285.5258178710937,290.9865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920123845338,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.8452088832855225,-0.0,-9.821417989996917e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,9.423308802070096e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833801269531,0.0,0.0,9.923279139911756e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,7.329288928303868e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,9.923226025421172e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,0.0004707138286903,291.1851806640625,294.1499938964844,285.3866577148437,283.52459716796875,287.7970275878906,285.5258178710937,290.9865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920123845338,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.8452088832855225,-0.0,-9.821417989996917e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791687011719,0.0,0.0,9.421322465641424e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,9.921185846906155e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,7.327743514906615e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,9.921133460011332e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,0.0004706146137323,291.1840515136719,294.1499938964844,285.3500061035156,283.5060729980469,287.7538452148437,285.4893493652344,290.98406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.868060827255249,-0.0,-9.817247104138005e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791687011719,0.0,0.0,9.421322465641424e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,9.921185846906155e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,7.327743514906615e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,9.921133460011332e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,0.0004706146137323,291.1840515136719,294.1499938964844,285.3500061035156,283.5060729980469,287.7538452148437,285.4893493652344,290.98406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.868060827255249,-0.0,-9.817247104138005e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,9.419556590728462e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,9.919325384544209e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,7.326369814109057e-05,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,9.919273725245148e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,0.0004705264000222,291.1832580566406,294.1499938964844,285.3236083984375,283.492431640625,287.7228088378906,285.4631652832031,290.9822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.884370803833008,-0.0,-9.81354588702743e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,9.418792615178972e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,9.91852139122784e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,7.325775368371978e-05,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,9.91846973192878e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,0.0004704882449004,291.18292236328125,294.1499938964844,285.3133239746094,283.48699951171875,287.7107849121094,285.4530029296875,290.9815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.294815779739338e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.890681505203247,-0.0,-9.811945744786501e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,9.415711247129366e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,9.915274858940391e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,7.323377940338105e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,9.915223927237092e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,0.0004703343147411,291.1817932128906,294.1499938964844,285.27667236328125,283.4669189453125,287.6678466796875,285.4167785644531,290.9790954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.913048505783081,-0.0,-9.80549685891674e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,9.415711247129366e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,9.915274858940391e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,7.323377940338105e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,9.915223927237092e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,0.0004703343147411,291.1817932128906,294.1499938964844,285.27667236328125,283.4669189453125,287.6678466796875,285.4167785644531,290.9790954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.913048505783081,-0.0,-9.80549685891674e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,9.413960651727392e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,9.91343113128096e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805114746094,0.0,0.0,7.32201588107273e-05,297.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,9.91338019957766e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17742919921875,0.0,0.0,0.0004702468577306,291.18121337890625,294.1499938964844,285.2583312988281,283.4565124511719,287.6464233398437,285.3987121582031,290.9778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.234339711141956e-09,0.0010031602578237,-0.0153852319344878,0.0,0.0,0.0,-0.0079034455120563,60.0,-3.924131393432617,-0.0,-9.801836142742105e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,9.412072540726513e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,9.91144188446924e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,7.320546865230426e-05,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,9.911391680361704e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770324707031,0.0,0.0,0.0004701525322161,291.1806030273437,294.1499938964844,285.239990234375,283.4459228515625,287.6250305175781,285.3807067871094,290.9765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723046962131e-09,0.0010029583936557,-0.0153233669698238,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.935150623321533,-0.0,-9.797889788387693e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,9.407873585587367e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,9.907020285027102e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,7.31728141545318e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,9.906970080919564e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,0.0004699428100138,291.179443359375,294.1499938964844,285.2033386230469,283.4240417480469,287.58233642578125,285.3447570800781,290.9740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.9569947719573975,-0.0,-9.789121691028413e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,9.407873585587367e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,9.907020285027102e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,7.31728141545318e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,9.906970080919564e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,0.0004699428100138,291.179443359375,294.1499938964844,285.2033386230469,283.4240417480469,287.58233642578125,285.3447570800781,290.9740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.9569947719573975,-0.0,-9.789121691028413e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,9.403111471328884e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,9.902004239847884e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,7.313576497836038e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,9.901955490931869e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,0.0004697049444075,291.1782531738281,294.1499938964844,285.1666564941406,283.4013671875,287.539794921875,285.3090209960937,290.9714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.9785640239715576,-0.0,-9.779185461411545e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,9.403111471328884e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,9.902004239847884e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,7.313576497836038e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,9.901955490931869e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,0.0004697049444075,291.1782531738281,294.1499938964844,285.1666564941406,283.4013671875,287.539794921875,285.3090209960937,290.9714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.9785640239715576,-0.0,-9.779185461411545e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,9.397788380738348e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,9.896398114506157e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775817871094,0.0,0.0,7.309435750357807e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,9.89634936559014e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,0.0004694390227086,291.1770324707031,294.1499938964844,285.1300048828125,283.3779602050781,287.4973449707031,285.2734069824219,290.9689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.999853372573853,-0.0,-9.768088915507178e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,9.397788380738348e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,9.896398114506157e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775817871094,0.0,0.0,7.309435750357807e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,9.89634936559014e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,0.0004694390227086,291.1770324707031,294.1499938964844,285.1300048828125,283.3779602050781,287.4973449707031,285.2734069824219,290.9689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.999853372573853,-0.0,-9.768088915507178e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,9.391913044964896e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,9.890209912555292e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,7.304865721380338e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,9.89016189123504e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,0.0004691455396823,291.1758117675781,294.1499938964844,285.09332275390625,283.3538818359375,287.4550476074219,285.2380065917969,290.96630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.020872592926025,-0.0,-9.755851237969185e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,9.391913044964896e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,9.890209912555292e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,7.304865721380338e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,9.89016189123504e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,0.0004691455396823,291.1758117675781,294.1499938964844,285.09332275390625,283.3538818359375,287.4550476074219,285.2380065917969,290.96630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.020872592926025,-0.0,-9.755851237969185e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,9.38877128646709e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,9.886900807032362e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,7.302421727217734e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,9.88685351330787e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,0.0004689886118285,291.1752014160156,294.1499938964844,285.07501220703125,283.34161376953125,287.4339599609375,285.2203674316406,290.9649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004751384258,5.919626122619093e-09,0.0010004693176597,-0.0145608084276318,0.0,0.0,0.0,-0.0077474289573729,60.0,-4.031273365020752,-0.0,-9.749311402629249e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,9.385500743519516e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,9.883455641102046e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,7.299877324840054e-05,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,9.883409074973316e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729736328125,0.0,0.0,0.0004688252229243,291.174560546875,294.1499938964844,285.0566711425781,283.32916259765625,287.4128723144531,285.2027893066406,290.9637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001260088756,5.8787885670597015e-09,0.0010001200716942,-0.0144538292661309,0.0,0.0,0.0,-0.0077271843329072,60.0,-4.041607856750488,-0.0,-9.742505824306137e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,9.378576214658096e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,9.876163676381113e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,7.294490933418274e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,9.87611711025238e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,0.0004684793238993,291.1733093261719,294.1499938964844,285.0199890136719,283.30389404296875,287.3708190917969,285.1677551269531,290.9610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062079429626465,-0.0,-9.728108807394165e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,9.378576214658096e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,9.876163676381113e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,7.294490933418274e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,9.87611711025238e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,0.0004684793238993,291.1733093261719,294.1499938964844,285.0199890136719,283.30389404296875,287.3708190917969,285.1677551269531,290.9610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062079429626465,-0.0,-9.728108807394165e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,9.37117074499838e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,9.868363849818708e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,7.288730557775125e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,9.868318011285736e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,0.0004681094142142,291.17205810546875,294.1499938964844,284.9833374023437,283.27813720703125,287.32891845703125,285.1329345703125,290.9584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082284450531006,-0.0,-9.712724846622225e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,9.37117074499838e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,9.868363849818708e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,7.288730557775125e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,9.868318011285736e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,0.0004681094142142,291.17205810546875,294.1499938964844,284.9833374023437,283.27813720703125,287.32891845703125,285.1329345703125,290.9584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082284450531006,-0.0,-9.712724846622225e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,9.364927973365413e-05,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,9.86178929451853e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,7.283874583663419e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,9.861744183581322e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,0.0004677975666709,291.1710205078125,294.1499938964844,284.9540100097656,283.2572021484375,287.29547119140625,285.105224609375,290.9563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811265885829,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.098265171051025,-0.0,-9.6997673892929e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,9.363325807498768e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,9.8601019999478e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,7.282628212124109e-05,297.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,9.860056889010592e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,0.0004677175311371,291.1707763671875,294.1499938964844,284.9466552734375,283.2519226074219,287.287109375,285.09832763671875,290.9557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.6020086347530196e-09,0.0009977533482015,-0.0137287499383091,0.0,0.0,0.0,-0.0075899725779891,60.0,-4.102238178253174,-0.0,-9.696444180917753e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,9.355090878671037e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,9.851429786067456e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,7.276223186636344e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,9.851384675130248e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,0.0004673062067013,291.1694641113281,294.1499938964844,284.9100036621094,283.225341796875,287.2454528808594,285.0639343261719,290.953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.1219587326049805,-0.0,-9.679370549520173e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,9.355090878671037e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,9.851429786067456e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,7.276223186636344e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,9.851384675130248e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,0.0004673062067013,291.1694641113281,294.1499938964844,284.9100036621094,283.225341796875,287.2454528808594,285.0639343261719,290.953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.1219587326049805,-0.0,-9.679370549520173e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,9.350844629807398e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,9.846957254922016e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,7.272919901879504e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,9.846912871580572e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,0.0004670940688811,291.1688232421875,294.1499938964844,284.89166259765625,283.2119140625,287.22467041015625,285.0468444824219,290.9517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.446259443431245e-09,0.0009964215569198,-0.0133207244798541,0.0,0.0,0.0,-0.0075127612799406,60.0,-4.131734371185303,-0.0,-9.67057260936599e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684265136719,0.0,0.0,9.346522710984571e-05,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,9.842406143434346e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,7.269558409461752e-05,297.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,9.8423617600929e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,0.0004668782057706,291.16815185546875,294.1499938964844,284.8733215332031,283.19842529296875,287.20391845703125,285.02978515625,290.950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.3923345788575724e-09,0.00099596043583,-0.0131794530898332,0.0,0.0,0.0,-0.0074860281310975,60.0,-4.141460418701172,-0.0,-9.661622613066356e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16748046875,0.0,0.0,9.337688243249433e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,9.833101648837328e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,7.262686267495155e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,9.833057993091644e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,0.0004664368752855,291.1668395996094,294.1499938964844,284.836669921875,283.1712646484375,287.1625061035156,284.995849609375,290.9477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.160777568817139,-0.0,-9.643341059017985e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16748046875,0.0,0.0,9.337688243249433e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,9.833101648837328e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,7.262686267495155e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,9.833057993091644e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,0.0004664368752855,291.1668395996094,294.1499938964844,284.836669921875,283.1712646484375,287.1625061035156,284.995849609375,290.9477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.160777568817139,-0.0,-9.643341059017985e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,9.328652231488376e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,9.823585423873736e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,7.255658420035616e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,9.823542495723814e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.0004659855330828,291.1654968261719,294.1499938964844,284.79998779296875,283.14385986328125,287.1211853027344,284.9621276855469,290.94500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953238457441,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.179934978485107,-0.0,-9.62466302212306e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,9.328652231488376e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,9.823585423873736e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,7.255658420035616e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,9.823542495723814e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.0004659855330828,291.1654968261719,294.1499938964844,284.79998779296875,283.14385986328125,287.1211853027344,284.9621276855469,290.94500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953238457441,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.179934978485107,-0.0,-9.62466302212306e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,9.31949180085212e-05,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,9.813938959268852e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,7.248533074744046e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,9.81389603111893e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,0.0004655279626604,291.1641540527344,294.1499938964844,284.7633361816406,283.1163330078125,287.0800170898437,284.9286193847656,290.9422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055086571559286e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.1989593505859375,-0.0,-9.60574624286892e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,9.31949180085212e-05,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,9.813938959268852e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,7.248533074744046e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,9.81389603111893e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,0.0004655279626604,291.1641540527344,294.1499938964844,284.7633361816406,283.1163330078125,287.0800170898437,284.9286193847656,290.9422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055086571559286e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.1989593505859375,-0.0,-9.60574624286892e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,9.310284076491372e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.0,0.0,9.804240835364908e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,7.241370622068644e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,9.804199362406508e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647033691406,0.0,0.0,0.00046506797662,291.16278076171875,294.1499938964844,284.7266540527344,283.0887145996094,287.0389709472656,284.8953552246094,290.93951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206022041593e-09,0.0009920942829921,-0.0119949430227279,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.217885971069336,-0.0,-9.586749172285637e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,9.310284076491372e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.0,0.0,9.804240835364908e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,7.241370622068644e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,9.804199362406508e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647033691406,0.0,0.0,0.00046506797662,291.16278076171875,294.1499938964844,284.7266540527344,283.0887145996094,287.0389709472656,284.8953552246094,290.93951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206022041593e-09,0.0009920942829921,-0.0119949430227279,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.217885971069336,-0.0,-9.586749172285637e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,9.305686398874968e-05,297.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668701171875,0.0,0.0,9.799398685572668e-05,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,7.237794488901272e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,9.799357212614268e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,0.0004648383182939,291.162109375,294.1499938964844,284.7083435058594,283.07489013671875,287.0184936523437,284.8788146972656,290.9381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882848347875779e-09,0.000991603708826,-0.0118446704000234,0.0,0.0,0.0,-0.0072334534488618,60.0,-4.227323055267334,-0.0,-9.577271242733333e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
