time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000960,297.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,9.30110618355684e-05,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,9.794575453270228e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,7.234231452457607e-05,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,9.794533980311826e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,0.0004646095330826,291.1614074707031,294.1499938964844,284.69000244140625,283.0610656738281,286.998046875,284.8623046875,290.9367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825708721512001e-09,0.0009911151137202,-0.0116949686780571,0.0,0.0,0.0,-0.0072051268070936,60.0,-4.236749172210693,-0.0,-9.567834524659705e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,9.29203670239076e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,9.785024303710088e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,7.227177411550656e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,9.784983558347447e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,0.0004641565028578,291.1600341796875,294.1499938964844,284.6533203125,283.0334167480469,286.95721435546875,284.8294372558594,290.9339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985510542988,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255587577819824,-0.0,-9.549162172106662e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,9.29203670239076e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,9.785024303710088e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,7.227177411550656e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,9.784983558347447e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,0.0004641565028578,291.1600341796875,294.1499938964844,284.6533203125,283.0334167480469,286.95721435546875,284.8294372558594,290.9339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985510542988,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255587577819824,-0.0,-9.549162172106662e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,9.283155668526888e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,9.775671060197055e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,7.22026961739175e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,9.775631042430176e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,0.0004637128731701,291.1586303710937,294.1499938964844,284.6166687011719,283.005859375,286.91650390625,284.7967834472656,290.93115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082671210169,0.0,0.0,0.0,-0.0070941122248768,60.0,-4.274435997009277,-0.0,-9.530894828913008e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,9.283155668526888e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,9.775671060197055e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,7.22026961739175e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,9.775631042430176e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,0.0004637128731701,291.1586303710937,294.1499938964844,284.6166687011719,283.005859375,286.91650390625,284.7967834472656,290.93115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082671210169,0.0,0.0,0.0,-0.0070941122248768,60.0,-4.274435997009277,-0.0,-9.530894828913008e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,9.275556658394636e-05,297.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,9.767668234417216e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,7.214358629425988e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,9.767628944246098e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,0.0004633333010133,291.1573791503906,294.1499938964844,284.5844116210937,282.9817199707031,286.8807678222656,284.7681884765625,290.9286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.5069694643018465e-09,0.0009883894817903,-0.0108598796650767,0.0,0.0,0.0,-0.0070471134968101,60.0,-4.291061401367188,-0.0,-9.515277099581001e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,9.27453875192441e-05,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,9.766596485860646e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,7.213567005237564e-05,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,9.766557195689528e-05,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0004632824566215,291.1572265625,294.1499938964844,284.5799865722656,282.9784240722656,286.8758850097656,284.7643127441406,290.9283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272509703023e-09,0.0009882809827104,-0.010826613754034,0.0,0.0,0.0,-0.0070408191531896,60.0,-4.293332099914551,-0.0,-9.513186682852393e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595458984375,0.0,0.0,9.266260894946754e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,9.757878433447333e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,7.207127782749012e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,9.757839143276216e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,0.0004628689202945,291.1557922363281,294.1499938964844,284.5433349609375,282.951171875,286.8353881835937,284.73199462890625,290.9255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.312313556671143,-0.0,-9.496189790070277e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595458984375,0.0,0.0,9.266260894946754e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,9.757878433447333e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,7.207127782749012e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,9.757839143276216e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,0.0004628689202945,291.1557922363281,294.1499938964844,284.5433349609375,282.951171875,286.8353881835937,284.73199462890625,290.9255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.312313556671143,-0.0,-9.496189790070277e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,9.26227221498266e-05,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,9.753678023116664e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,7.204025314422324e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,9.753639460541308e-05,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,0.000462669704575,291.15509033203125,294.1499938964844,284.5249938964844,282.9376525878906,286.815185546875,284.71588134765625,290.9241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341233150739754e-09,0.0009869722416624,-0.0104256467893719,0.0,0.0,0.0,-0.0069649508222937,60.0,-4.3218488693237305,-0.0,-9.48800575883979e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,9.258393401978536e-05,297.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,9.7495925729163e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,7.201007974799722e-05,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,9.749554010340944e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,0.0004624759312719,291.15435791015625,294.1499938964844,284.50665283203125,282.9241943359375,286.7950134277344,284.6997985839844,290.92266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.292835420471874e-09,0.0009865583851933,-0.0102988425642251,0.0,0.0,0.0,-0.0069409580901265,60.0,-4.331418037414551,-0.0,-9.480049811827485e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,9.25100248423405e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,9.741809481056408e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,7.195259240688756e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,9.741771646076812e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,0.0004621067782863,291.1529235839844,294.1499938964844,284.4700012207031,282.8974914550781,286.75469970703125,284.6676940917969,290.9197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.3506760597229,-0.0,-9.464899619615609e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,9.25100248423405e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,9.741809481056408e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,7.195259240688756e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,9.741771646076812e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,0.0004621067782863,291.1529235839844,294.1499938964844,284.4700012207031,282.8974914550781,286.75469970703125,284.6676940917969,290.9197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.3506760597229,-0.0,-9.464899619615609e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,9.244156535714863e-05,297.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,9.734599734656511e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,7.189933967310935e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,9.73456189967692e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,0.0004617647791747,291.1514587402344,294.1499938964844,284.4333190917969,282.87115478515625,286.7145080566406,284.6356811523437,290.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.370129108428955,-0.0,-9.450874927097177e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,9.244156535714863e-05,297.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,9.734599734656511e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,7.189933967310935e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,9.73456189967692e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,0.0004617647791747,291.1514587402344,294.1499938964844,284.4333190917969,282.87115478515625,286.7145080566406,284.6356811523437,290.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.370129108428955,-0.0,-9.450874927097177e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,9.23791594686918e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,9.72802736214362e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,7.185080175986513e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,9.727990254759789e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,0.0004614530480466,291.14996337890625,294.1499938964844,284.39666748046875,282.84521484375,286.6744079589844,284.60369873046875,290.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.3898091316223145,-0.0,-9.438097947622737e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,9.23791594686918e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,9.72802736214362e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,7.185080175986513e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,9.727990254759789e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,0.0004614530480466,291.14996337890625,294.1499938964844,284.39666748046875,282.84521484375,286.6744079589844,284.60369873046875,290.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.3898091316223145,-0.0,-9.438097947622737e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,9.23233965295367e-05,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,9.722154209157452e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,7.180742250056937e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,9.72211782936938e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.0004611745243892,291.14849853515625,294.1499938964844,284.3599853515625,282.8197326660156,286.6343688964844,284.5716857910156,290.9111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409749031066895,-0.0,-9.426687341829165e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,9.23233965295367e-05,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,9.722154209157452e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,7.180742250056937e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,9.72211782936938e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.0004611745243892,291.14849853515625,294.1499938964844,284.3599853515625,282.8197326660156,286.6343688964844,284.5716857910156,290.9111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409749031066895,-0.0,-9.426687341829165e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,9.2298214440234e-05,297.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,9.719502122607082e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,7.178783562267199e-05,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,9.719465742819013e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,0.0004610487376339,291.1477355957031,294.1499938964844,284.3416748046875,282.80718994140625,286.6143798828125,284.5556640625,290.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.936268644366692e-09,0.000983509235084,-0.0093646049499511,0.0,0.0,0.0,-0.0067641916684806,60.0,-4.419831275939941,-0.0,-9.421535196452169e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,9.227485861629248e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,9.717042121337728e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,7.176966755650938e-05,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,9.717005741549656e-05,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,0.0004609320312738,291.1470031738281,294.1499938964844,284.3233337402344,282.7947692871094,286.59442138671875,284.53961181640625,290.9082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.90709864461769e-09,0.0009832597570493,-0.0092881750315427,0.0,0.0,0.0,-0.0067497305572032,60.0,-4.429986953735352,-0.0,-9.416756086011446e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,9.223406232194976e-05,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,9.712745668366551e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,7.173792982939631e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,9.712710016174242e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0004607282753568,291.1454772949219,294.1499938964844,284.2866516113281,282.7703857421875,286.5545654296875,284.5074462890625,290.9053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450541973114014,-0.0,-9.408412182665417e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,9.223406232194976e-05,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,9.712745668366551e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,7.173792982939631e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,9.712710016174242e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0004607282753568,291.1454772949219,294.1499938964844,284.2866516113281,282.7703857421875,286.5545654296875,284.5074462890625,290.9053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450541973114014,-0.0,-9.408412182665417e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,9.22015606192872e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,9.709322330309078e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,7.171265315264463e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,9.709286678116769e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0004605659050866,291.1439514160156,294.1499938964844,284.25,282.74658203125,286.5147399902344,284.47509765625,290.90234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815534554973965e-09,0.0009824767475947,-0.0090482644736766,0.0,0.0,0.0,-0.0067043378949165,60.0,-4.471457958221436,-0.0,-9.401762923744172e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,9.22015606192872e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,9.709322330309078e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,7.171265315264463e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,9.709286678116769e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0004605659050866,291.1439514160156,294.1499938964844,284.25,282.74658203125,286.5147399902344,284.47509765625,290.90234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815534554973965e-09,0.0009824767475947,-0.0090482644736766,0.0,0.0,0.0,-0.0067043378949165,60.0,-4.471457958221436,-0.0,-9.401762923744172e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,9.21765313250944e-05,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,9.70668625086546e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,7.169318269006908e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,9.706651326268911e-05,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0004604409041348,291.1424865722656,294.1499938964844,284.2148132324219,282.7247009277344,286.4765930175781,284.4438171386719,290.8995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822128340601,3.784237811998992e-09,0.0009822091087698,-0.0089662633836269,0.0,0.0,0.0,-0.006688822992146,60.0,-4.491862773895264,-0.0,-9.396641331704816e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,9.217557817464694e-05,297.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,9.706585115054622e-05,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,7.169243326643482e-05,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,9.706550190458074e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0004604361020028,291.1424255371094,294.1499938964844,284.2133483886719,282.72381591796875,286.4750061035156,284.4425048828125,290.8993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.783039215221606e-09,0.0009821988642215,-0.0089631220325827,0.0,0.0,0.0,-0.0066882283426821,60.0,-4.492717742919922,-0.0,-9.396445221909745e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,9.215373574988917e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,9.704284457257016e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,7.16754439054057e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,9.704250260256232e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0004603270208463,291.140869140625,294.1499938964844,284.1766662597656,282.70233154296875,286.43536376953125,284.40966796875,290.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.0088915126398205,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.514212608337402,-0.0,-9.391973776473608e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,9.215373574988917e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,9.704284457257016e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,7.16754439054057e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,9.704250260256232e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0004603270208463,291.140869140625,294.1499938964844,284.1766662597656,282.70233154296875,286.43536376953125,284.40966796875,290.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.0088915126398205,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.514212608337402,-0.0,-9.391973776473608e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,9.214429883286356e-05,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,9.70329056144692e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,7.166810246417299e-05,297.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,9.703256364446132e-05,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0004602798726409,291.1401062011719,294.1499938964844,284.1583251953125,282.6920471191406,286.41552734375,284.3931579589844,290.8948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.743896304087002e-09,0.0009818641701713,-0.0088605610653758,0.0,0.0,0.0,-0.0066688237711787,60.0,-4.525033473968506,-0.0,-9.39004110023234e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,9.213577868649736e-05,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,9.70239270827733e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,7.166147406678647e-05,297.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,9.702359238872305e-05,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,0.0004602373228408,291.1393127441406,294.1499938964844,284.1400146484375,282.6820373535156,286.395751953125,284.3765869140625,290.8934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219067214577e-09,0.0009817727841436,-0.0088325859978795,0.0,0.0,0.0,-0.0066635305993258,60.0,-4.5358967781066895,-0.0,-9.38829458618784e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,9.212140867020936e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,9.70087930909358e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,7.165029819589108e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,9.700845839688554e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.0004601655527949,291.13775634765625,294.1499938964844,284.10333251953125,282.6628112792969,286.356201171875,284.34326171875,290.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.557745456695557,-0.0,-9.385348676005378e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,9.212140867020936e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,9.70087930909358e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,7.165029819589108e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,9.700845839688554e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.0004601655527949,291.13775634765625,294.1499938964844,284.10333251953125,282.6628112792969,286.356201171875,284.34326171875,290.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.557745456695557,-0.0,-9.385348676005378e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,9.211038559442386e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,9.699717338662596e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,7.164171256590635e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,9.699684596853332e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,0.0004601104592438,291.1361694335937,294.1499938964844,284.0666809082031,282.6445617675781,286.31671142578125,284.30963134765625,290.88739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.579755783081055,-0.0,-9.383083465763776e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,9.211038559442386e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,9.699717338662596e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,7.164171256590635e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,9.699684596853332e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,0.0004601104592438,291.1361694335937,294.1499938964844,284.0666809082031,282.6445617675781,286.31671142578125,284.30963134765625,290.88739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.579755783081055,-0.0,-9.383083465763776e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,9.210242569679394e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,9.69887914834544e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,7.163552072597668e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,9.698846406536175e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,0.0004600707034114,291.1345520019531,294.1499938964844,284.0299987792969,282.627197265625,286.2772521972656,284.2757568359375,290.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.601913928985596,-0.0,-9.381444243672377e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,9.210242569679394e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,9.69887914834544e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,7.163552072597668e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,9.698846406536175e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,0.0004600707034114,291.1345520019531,294.1499938964844,284.0299987792969,282.627197265625,286.2772521972656,284.2757568359375,290.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.601913928985596,-0.0,-9.381444243672377e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,9.20972743188031e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,9.69833563431166e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,7.163151167333126e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,9.698302892502396e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0004600449756253,291.1329650878906,294.1499938964844,283.99334716796875,282.6106262207031,286.23785400390625,284.2416076660156,290.8812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624208450317383,-0.0,-9.380376297940529e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,9.20972743188031e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,9.69833563431166e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,7.163151167333126e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,9.698302892502396e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0004600449756253,291.1329650878906,294.1499938964844,283.99334716796875,282.6106262207031,286.23785400390625,284.2416076660156,290.8812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624208450317383,-0.0,-9.380376297940529e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
