time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003300,297.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,9.209567360812798e-05,297.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,9.698166832095012e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,7.163026748457924e-05,297.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.69813481788151e-05,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.0004600370011758,291.13214111328125,294.1499938964844,283.9750061035156,282.6025695800781,286.2182006835937,284.22442626953125,290.8797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813449578359,3.682752547362611e-09,0.0009813412325456,-0.0087003549560904,0.0,0.0,0.0,-0.0066385120153427,60.0,-4.635404586791992,-0.0,-9.380042342854725e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,9.209466952597722e-05,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.698060603113844e-05,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,7.16294816811569e-05,297.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,9.698028588900344e-05,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,0.0004600319662131,291.13134765625,294.1499938964844,283.9566650390625,282.5946960449219,286.1985168457031,284.2071838378906,290.87823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814442605503915e-09,0.0009813300566747,-0.0086969267576932,0.0,0.0,0.0,-0.0066378633491694,60.0,-4.646629333496094,-0.0,-9.379828469491258e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,9.20943493838422e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.698026406113058e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,7.162922702264041e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,9.697995119495316e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,0.0004600303655024,291.12969970703125,294.1499938964844,283.9200134277344,282.5793762207031,286.15924072265625,284.1724853515625,290.8751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.66916036605835,-0.0,-9.379745335991174e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,9.20943493838422e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.698026406113058e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,7.162922702264041e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,9.697995119495316e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,0.0004600303655024,291.12969970703125,294.1499938964844,283.9200134277344,282.5793762207031,286.15924072265625,284.1724853515625,290.8751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.66916036605835,-0.0,-9.379745335991174e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,9.209608106175438e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,9.698208305053412e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,7.163057307479903e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,9.698177018435672e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,0.0004600390093401,291.1280517578125,294.1499938964844,283.8833312988281,282.56451416015625,286.1199645996094,284.13751220703125,290.8720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.691795349121094,-0.0,-9.380080712162453e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,9.209608106175438e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,9.698208305053412e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,7.163057307479903e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,9.698177018435672e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,0.0004600390093401,291.1280517578125,294.1499938964844,283.8833312988281,282.56451416015625,286.1199645996094,284.13751220703125,290.8720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.691795349121094,-0.0,-9.380080712162453e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,9.209960990119724e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.698580106487498e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,7.163331611081958e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,9.698548819869755e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,0.0004600566462613,291.1264038085937,294.1499938964844,283.8466796875,282.5500183105469,286.0807800292969,284.1023254394531,290.8689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714521884918213,-0.0,-9.38078343892812e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,9.209960990119724e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.698580106487498e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,7.163331611081958e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,9.698548819869755e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,0.0004600566462613,291.1264038085937,294.1499938964844,283.8466796875,282.5500183105469,286.0807800292969,284.1023254394531,290.8689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714521884918213,-0.0,-9.38078343892812e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,9.21047103474848e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,9.699116344563664e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,7.163728150771931e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,9.699085785541683e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,0.0004600821412168,291.1247253417969,294.1499938964844,283.8099975585937,282.5357971191406,286.0415954589844,284.0668640136719,290.8658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737328052520752,-0.0,-9.381805909924881e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,9.21047103474848e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,9.699116344563664e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,7.163728150771931e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,9.699085785541683e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,0.0004600821412168,291.1247253417969,294.1499938964844,283.8099975585937,282.5357971191406,286.0415954589844,284.0668640136719,290.8658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737328052520752,-0.0,-9.381805909924881e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,9.210778080159798e-05,297.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,9.699439397081731e-05,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,7.163966802181676e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,9.699408838059752e-05,297.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,0.0004600974789354,291.1238708496094,294.1499938964844,283.7916564941406,282.5287780761719,286.02203369140625,284.0490417480469,290.8642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697312900285965e-09,0.0009814656805247,-0.0087385056540369,0.0,0.0,0.0,-0.0066457297652959,60.0,-4.748758316040039,-0.0,-9.382422661019518e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,9.211114956997336e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,9.699793736217543e-05,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,7.164228009060025e-05,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,9.699763904791324e-05,297.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,0.0004601143009494,291.123046875,294.1499938964844,283.7733459472656,282.52178955078125,286.0024719238281,284.0311584472656,290.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701458473059915e-09,0.0009815011871978,-0.0087493676692247,0.0,0.0,0.0,-0.0066477851942181,60.0,-4.760203361511231,-0.0,-9.383100518789433e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,9.211868746206164e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,9.70058681559749e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,7.164814451243728e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,9.700556984171271e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13336181640625,0.0,0.0,0.0004601519613061,291.121337890625,294.1499938964844,283.7366638183594,282.50787353515625,285.9634094238281,283.9952392578125,290.8594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.7831339836120605,-0.0,-9.384619659158489e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,9.211868746206164e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,9.70058681559749e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,7.164814451243728e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,9.700556984171271e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13336181640625,0.0,0.0,0.0004601519613061,291.121337890625,294.1499938964844,283.7366638183594,282.50787353515625,285.9634094238281,283.9952392578125,290.8594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.7831339836120605,-0.0,-9.384619659158489e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,9.212711302097888e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,9.701473754830658e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,7.165469287429005e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,9.70144392340444e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,0.0004601940454449,291.11962890625,294.1499938964844,283.70001220703125,282.4939270019531,285.9243469238281,283.9591064453125,290.8563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.8061113357543945,-0.0,-9.386319987925162e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,9.212711302097888e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,9.701473754830658e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,7.165469287429005e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,9.70144392340444e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,0.0004601940454449,291.11962890625,294.1499938964844,283.70001220703125,282.4939270019531,285.9243469238281,283.9591064453125,290.8563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.8061113357543945,-0.0,-9.386319987925162e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,9.21362079679966e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,9.702430543256924e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,7.166175782913342e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,9.702401439426468e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.0004602394474204,291.117919921875,294.1499938964844,283.663330078125,282.4798889160156,285.8853454589844,283.9227905273437,290.8531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.829123973846436,-0.0,-9.388156740897102e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,9.21362079679966e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,9.702430543256924e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,7.166175782913342e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,9.702401439426468e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.0004602394474204,291.117919921875,294.1499938964844,283.663330078125,282.4798889160156,285.8853454589844,283.9227905273437,290.8531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.829123973846436,-0.0,-9.388156740897102e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,9.21457467484288e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,9.70343462540768e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,7.166917930589989e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,9.703406249172986e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,0.0004602870903909,291.1161804199219,294.1499938964844,283.6266784667969,282.46563720703125,285.84637451171875,283.8863220214844,290.8499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.8521599769592285,-0.0,-9.390085153881957e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,9.21457467484288e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,9.70343462540768e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,7.166917930589989e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,9.703406249172986e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,0.0004602870903909,291.1161804199219,294.1499938964844,283.6266784667969,282.46563720703125,285.84637451171875,283.8863220214844,290.8499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.8521599769592285,-0.0,-9.390085153881957e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,9.21506216400303e-05,297.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,9.70394758041948e-05,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,7.167297007981688e-05,297.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,9.703919204184784e-05,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,0.000460311450297,291.11529541015625,294.1499938964844,283.6083374023437,282.4584350585937,285.826904296875,283.8680114746094,290.84832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.863683223724365,-0.0,-9.391070676656454e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,9.215552563546224e-05,297.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,9.704463445814326e-05,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,7.167678268160671e-05,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,9.704435797175393e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,0.0004603359557222,291.11444091796875,294.1499938964844,283.5899963378906,282.4511413574219,285.8074645996094,283.84967041015625,290.84674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749500110745,60.0,-4.875207901000977,-0.0,-9.392062594315577e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,9.216533362632616e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,9.70549590419978e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,7.168440788518637e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,9.705468255560844e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,0.0004603849374689,291.1126708984375,294.1499938964844,283.5533447265625,282.43621826171875,285.7685546875,283.8128662109375,290.843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768379386315246e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.898256778717041,-0.0,-9.39404642963382e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,9.216533362632616e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,9.70549590419978e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,7.168440788518637e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,9.705468255560844e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,0.0004603849374689,291.1126708984375,294.1499938964844,283.5533447265625,282.43621826171875,285.7685546875,283.8128662109375,290.843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768379386315246e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.898256778717041,-0.0,-9.39404642963382e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,9.217495971824974e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,9.706509445095436e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,7.169188756961375e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,9.7064817964565e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,0.0004604330169968,291.11090087890625,294.1499938964844,283.51666259765625,282.4208374023437,285.72967529296875,283.7759704589844,290.8402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921295166015625,-0.0,-9.3959933167298e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,9.217495971824974e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,9.706509445095436e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,7.169188756961375e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,9.7064817964565e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,0.0004604330169968,291.11090087890625,294.1499938964844,283.51666259765625,282.4208374023437,285.72967529296875,283.7759704589844,290.8402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921295166015625,-0.0,-9.3959933167298e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,9.218419290846214e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,9.707480785436928e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,7.169906893977895e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,9.707453864393756e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,0.0004604791465681,291.1091003417969,294.1499938964844,283.4800109863281,282.4049072265625,285.6908569335937,283.73895263671875,290.83697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944311141967773,-0.0,-9.397861333582116e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,9.218419290846214e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,9.707480785436928e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,7.169906893977895e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,9.707453864393756e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,0.0004604791465681,291.1091003417969,294.1499938964844,283.4800109863281,282.4049072265625,285.6908569335937,283.73895263671875,290.83697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944311141967773,-0.0,-9.397861333582116e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221618652344,0.0,0.0,9.219282219419256e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,9.70838955254294e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,7.170577737269923e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,9.708362631499769e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,0.000460522249341,291.1072998046875,294.1499938964844,283.4433288574219,282.3883361816406,285.6520690917969,283.7018737792969,290.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.9672932624816895,-0.0,-9.399605715998405e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221618652344,0.0,0.0,9.219282219419256e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,9.70838955254294e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,7.170577737269923e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,9.708362631499769e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,0.000460522249341,291.1072998046875,294.1499938964844,283.4433288574219,282.3883361816406,285.6520690917969,283.7018737792969,290.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.9672932624816895,-0.0,-9.399605715998405e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,9.21968385227956e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,9.708812285680324e-05,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,7.170889875851572e-05,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,9.708785364637151e-05,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,0.000460542330984,291.1064147949219,294.1499938964844,283.42498779296875,282.3797607421875,285.6326904296875,283.6833190917969,290.8320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807313131432011e-09,0.000982406316325,-0.0090267239138484,0.0,0.0,0.0,-0.0067002619616687,60.0,-4.978766918182373,-0.0,-9.400417866345381e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,9.220062929671258e-05,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,9.70921100815758e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,7.171184552134946e-05,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,9.709184087114409e-05,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,0.0004605612484738,291.1054992675781,294.1499938964844,283.4066772460937,282.3710021972656,285.6133117675781,283.66473388671875,290.8304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989834900942e-09,0.0009824463631957,-0.0090389773249626,0.0,0.0,0.0,-0.0067025800235569,60.0,-4.990227222442627,-0.0,-9.401183120871792e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,9.220740321325138e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,9.709924052003772e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,7.171711331466213e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,9.70989785855636e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,0.0004605950962286,291.1036682128906,294.1499938964844,283.3699951171875,282.35284423828125,285.5745849609375,283.6275634765625,290.8270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.01310396194458,-0.0,-9.402550205095397e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,9.220740321325138e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,9.709924052003772e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,7.171711331466213e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,9.70989785855636e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,0.0004605950962286,291.1036682128906,294.1499938964844,283.3699951171875,282.35284423828125,285.5745849609375,283.6275634765625,290.8270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.01310396194458,-0.0,-9.402550205095397e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,9.22129038372077e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,9.7105024906341e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,7.172138430178165e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,9.710476297186688e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,0.0004606225702445,291.1018371582031,294.1499938964844,283.3333435058594,282.333740234375,285.535888671875,283.5903625488281,290.8237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.03590726852417,-0.0,-9.403657230677709e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,9.22129038372077e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,9.7105024906341e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,7.172138430178165e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,9.710476297186688e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,0.0004606225702445,291.1018371582031,294.1499938964844,283.3333435058594,282.333740234375,285.535888671875,283.5903625488281,290.8237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.03590726852417,-0.0,-9.403657230677709e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,9.221689106198028e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,9.710921585792676e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,7.17244838597253e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,9.710896119941026e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,0.0004606424772646,291.1000061035156,294.1499938964844,283.2966613769531,282.31365966796875,285.4972229003906,283.5531921386719,290.8204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058623313903809,-0.0,-9.404455880712705e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,9.221689106198028e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,9.710921585792676e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,7.17244838597253e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,9.710896119941026e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,0.0004606424772646,291.1000061035156,294.1499938964844,283.2966613769531,282.31365966796875,285.4972229003906,283.5531921386719,290.8204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058623313903809,-0.0,-9.404455880712705e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,9.2219102953095e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,9.71115441643633e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,7.172620098572224e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,9.71112895058468e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,0.0004606535367202,291.09814453125,294.1499938964844,283.260009765625,282.29248046875,285.4585876464844,283.5160217285156,290.8170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.08123779296875,-0.0,-9.404892864495197e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
