time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007980,297.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820007324219,0.0,0.0,9.220727952197194e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08331298828125,0.0,0.0,9.709900768939406e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.083251953125,0.0,0.0,7.171695324359462e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826721191406,0.0,0.0,9.709881123853847e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08203125,0.0,0.0,0.0004605944559443,291.05841064453125,294.1499938964844,282.52667236328125,281.62091064453125,284.6924743652344,282.7792358398437,290.7464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557839721441,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.526715755462647,-0.0,-9.402233303035248e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820007324219,0.0,0.0,9.220727952197194e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08331298828125,0.0,0.0,9.709900768939406e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.083251953125,0.0,0.0,7.171695324359462e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826721191406,0.0,0.0,9.709881123853847e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08203125,0.0,0.0,0.0004605944559443,291.05841064453125,294.1499938964844,282.52667236328125,281.62091064453125,284.6924743652344,282.7792358398437,290.7464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557839721441,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.526715755462647,-0.0,-9.402233303035248e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,9.219575440511107e-05,297.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,9.708686411613598e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,7.170798926381394e-05,297.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.081787109375,0.0,0.0,9.70866676652804e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811462402344,0.0,0.0,0.0004605368885677,291.0573425292969,294.1499938964844,282.5083312988281,281.6011657714844,284.6734619140625,282.7610778808594,290.7446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823819855228,3.8040086636215165e-09,0.0009823781438171,-0.0090180654078722,0.0,0.0,0.0,-0.0066986242309212,60.0,-5.5371928215026855,-0.0,-9.399877143323465e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802307128906,0.0,0.0,9.2182686785236e-05,297.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08154296875,0.0,0.0,9.707311255624518e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.0,0.0,7.169782475102693e-05,297.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,9.70729161053896e-05,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.0,0.0,0.0004604716377798,291.0562744140625,294.1499938964844,282.489990234375,281.5814514160156,284.6544494628906,282.74298095703125,290.7427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822425199672,3.787703040103452e-09,0.0009822387946769,-0.0089753419160842,0.0,0.0,0.0,-0.0066905408166348,60.0,-5.547571659088135,-0.0,-9.39720834480795e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,9.215217141900212e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,9.704096737550572e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,7.167408330133185e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791015625,0.0,0.0,9.704077092465012e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.000460319162812,291.0541687011719,294.1499938964844,282.4533386230469,281.542236328125,284.6164855957031,282.70703125,290.73907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749609511771723e-09,0.0009819130646064,-0.0088755311444401,0.0,0.0,0.0,-0.0066716563887894,60.0,-5.568048477172852,-0.0,-9.390975463929865e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,9.215217141900212e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,9.704096737550572e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,7.167408330133185e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791015625,0.0,0.0,9.704077092465012e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.000460319162812,291.0541687011719,294.1499938964844,282.4533386230469,281.542236328125,284.6164855957031,282.70703125,290.73907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749609511771723e-09,0.0009819130646064,-0.0088755311444401,0.0,0.0,0.0,-0.0066716563887894,60.0,-5.568048477172852,-0.0,-9.390975463929865e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766296386719,0.0,0.0,9.211633005179463e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,9.700322698336096e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0778503417969,0.0,0.0,7.164620910771191e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,9.700303053250536e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,0.0004601401742547,291.0520324707031,294.1499938964844,282.4166564941406,281.5033874511719,284.5785217285156,282.67144775390625,290.7353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048946133211294e-09,0.0009815306402742,-0.0087583707645535,0.0,0.0,0.0,-0.0066494890488684,60.0,-5.588163375854492,-0.0,-9.38366255809342e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766296386719,0.0,0.0,9.211633005179463e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,9.700322698336096e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0778503417969,0.0,0.0,7.164620910771191e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,9.700303053250536e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,0.0004601401742547,291.0520324707031,294.1499938964844,282.4166564941406,281.5033874511719,284.5785217285156,282.67144775390625,290.7353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048946133211294e-09,0.0009815306402742,-0.0087583707645535,0.0,0.0,0.0,-0.0066494890488684,60.0,-5.588163375854492,-0.0,-9.38366255809342e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748291015625,0.0,0.0,9.207621769746764e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760803222656,0.0,0.0,9.696097549749538e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,7.161500980146229e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,9.69607863225974e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748596191406,0.0,0.0,0.0004599397652782,291.04986572265625,294.1499938964844,282.3800048828125,281.4649658203125,284.5406188964844,282.63623046875,290.7315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.6548502002631267e-09,0.0009811026975512,-0.0086272452026605,0.0,0.0,0.0,-0.0066246800124645,60.0,-5.607950210571289,-0.0,-9.375480658491145e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748291015625,0.0,0.0,9.207621769746764e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760803222656,0.0,0.0,9.696097549749538e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,7.161500980146229e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,9.69607863225974e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748596191406,0.0,0.0,0.0004599397652782,291.04986572265625,294.1499938964844,282.3800048828125,281.4649658203125,284.5406188964844,282.63623046875,290.7315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.6548502002631267e-09,0.0009811026975512,-0.0086272452026605,0.0,0.0,0.0,-0.0066246800124645,60.0,-5.607950210571289,-0.0,-9.375480658491145e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.072998046875,0.0,0.0,9.20329912332818e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0742492675781,0.0,0.0,9.691544983070344e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07421875,0.0,0.0,7.158138760132715e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736389160156,0.0,0.0,9.691526793176308e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07305908203125,0.0,0.0,0.00045972384396,291.0477294921875,294.1499938964844,282.34332275390625,281.4271240234375,284.50274658203125,282.6014099121094,290.72784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806453017517,3.600928888403132e-09,0.0009806416928768,-0.0084859617054462,0.0,0.0,0.0,-0.0065979487262666,60.0,-5.627479076385498,-0.0,-9.366669218024981e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.072998046875,0.0,0.0,9.20329912332818e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0742492675781,0.0,0.0,9.691544983070344e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07421875,0.0,0.0,7.158138760132715e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736389160156,0.0,0.0,9.691526793176308e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07305908203125,0.0,0.0,0.00045972384396,291.0477294921875,294.1499938964844,282.34332275390625,281.4271240234375,284.50274658203125,282.6014099121094,290.72784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806453017517,3.600928888403132e-09,0.0009806416928768,-0.0084859617054462,0.0,0.0,0.0,-0.0065979487262666,60.0,-5.627479076385498,-0.0,-9.366669218024981e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07208251953125,0.0,0.0,9.201055945595726e-05,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,9.68918320722878e-05,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732727050781,0.0,0.0,7.156393985496834e-05,297.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727233886719,0.0,0.0,9.689164289738984e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721435546875,0.0,0.0,0.0004596117942128,291.046630859375,294.1499938964844,282.32501220703125,281.408447265625,284.4838256835937,282.58416748046875,290.7259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.5729526004502077e-09,0.0009804024593904,-0.0084126582369208,0.0,0.0,0.0,-0.0065840799361467,60.0,-5.637166500091553,-0.0,-9.362099717691309e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711669921875,0.0,0.0,9.198780753649773e-05,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,9.686787234386428e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,7.154624472605065e-05,297.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,9.686769044492394e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,0.0004594981728587,291.0455322265625,294.1499938964844,282.3066711425781,281.38995361328125,284.4649353027344,282.5669860839844,290.7240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.5445788526544675e-09,0.0009801598498597,-0.008338313549757,0.0,0.0,0.0,-0.006570013705641,60.0,-5.646817207336426,-0.0,-9.35746555796868e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693359375,0.0,0.0,9.1941881692037e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.070556640625,0.0,0.0,9.68195017776452e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07049560546875,0.0,0.0,7.1510519774165e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,9.681931987870485e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693664550781,0.0,0.0,0.0004592687473632,291.0433654785156,294.1499938964844,282.2699890136719,281.353515625,284.4271545410156,282.532958984375,290.72027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487293120940648e-09,0.0009796699741855,-0.0081882132217288,0.0,0.0,0.0,-0.0065416144207119,60.0,-5.666043281555176,-0.0,-9.348113394480609e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693359375,0.0,0.0,9.1941881692037e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.070556640625,0.0,0.0,9.68195017776452e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07049560546875,0.0,0.0,7.1510519774165e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,9.681931987870485e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693664550781,0.0,0.0,0.0004592687473632,291.0433654785156,294.1499938964844,282.2699890136719,281.353515625,284.4271545410156,282.532958984375,290.72027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487293120940648e-09,0.0009796699741855,-0.0081882132217288,0.0,0.0,0.0,-0.0065416144207119,60.0,-5.666043281555176,-0.0,-9.348113394480609e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,9.18962323339656e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06866455078125,0.0,0.0,9.677142952568828e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,7.147501310100779e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680847167969,0.0,0.0,9.677125490270556e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675048828125,0.0,0.0,0.0004590407188516,291.0411682128906,294.1499938964844,282.2333374023437,281.3179931640625,284.389404296875,282.4992370605469,290.71649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.4303595519702404e-09,0.0009791831253096,-0.008039035834372,0.0,0.0,0.0,-0.0065133902244269,60.0,-5.685220718383789,-0.0,-9.338823758753281e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,9.18962323339656e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06866455078125,0.0,0.0,9.677142952568828e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,7.147501310100779e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680847167969,0.0,0.0,9.677125490270556e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675048828125,0.0,0.0,0.0004590407188516,291.0411682128906,294.1499938964844,282.2333374023437,281.3179931640625,284.389404296875,282.4992370605469,290.71649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.4303595519702404e-09,0.0009791831253096,-0.008039035834372,0.0,0.0,0.0,-0.0065133902244269,60.0,-5.685220718383789,-0.0,-9.338823758753281e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,9.185176895698532e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,9.67246014624834e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,7.144042319850996e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06622314453125,0.0,0.0,9.672442683950068e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,0.0004588185984175,291.0389709472656,294.1499938964844,282.1966552734375,281.2834167480469,284.3516845703125,282.4658508300781,290.712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374897694641276e-09,0.0009787088492885,-0.0078937131911516,0.0,0.0,0.0,-0.0064858952537178,60.0,-5.70441198348999,-0.0,-9.329777839184317e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,9.185176895698532e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,9.67246014624834e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,7.144042319850996e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06622314453125,0.0,0.0,9.672442683950068e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,0.0004588185984175,291.0389709472656,294.1499938964844,282.1966552734375,281.2834167480469,284.3516845703125,282.4658508300781,290.712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374897694641276e-09,0.0009787088492885,-0.0078937131911516,0.0,0.0,0.0,-0.0064858952537178,60.0,-5.70441198348999,-0.0,-9.329777839184317e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.063720703125,0.0,0.0,9.180921188089997e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649108886719,0.0,0.0,9.667978156358004e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,7.140732486732304e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643310546875,0.0,0.0,9.66796069405973e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06378173828125,0.0,0.0,0.0004586060240399,291.0367431640625,294.1499938964844,282.1600036621094,281.2499389648437,284.3139953613281,282.4327087402344,290.70880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321816377521712e-09,0.0009782548295333,-0.0077546285465359,0.0,0.0,0.0,-0.0064595802687108,60.0,-5.723669528961182,-0.0,-9.32112484974823e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.063720703125,0.0,0.0,9.180921188089997e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649108886719,0.0,0.0,9.667978156358004e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,7.140732486732304e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643310546875,0.0,0.0,9.66796069405973e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06378173828125,0.0,0.0,0.0004586060240399,291.0367431640625,294.1499938964844,282.1600036621094,281.2499389648437,284.3139953613281,282.4327087402344,290.70880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321816377521712e-09,0.0009782548295333,-0.0077546285465359,0.0,0.0,0.0,-0.0064595802687108,60.0,-5.723669528961182,-0.0,-9.32112484974823e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,9.17888610274531e-05,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639343261719,0.0,0.0,9.665835386840628e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,7.139149238355458e-05,297.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633850097656,0.0,0.0,9.665817924542353e-05,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628356933594,0.0,0.0,0.0004585043643601,291.03564453125,294.1499938964844,282.14166259765625,281.233642578125,284.295166015625,282.4162292480469,290.7068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780410910025,3.296434680777338e-09,0.0009780378313735,-0.0076881223358213,0.0,0.0,0.0,-0.0064469976350665,60.0,-5.733338832855225,-0.0,-9.31698878048337e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06182861328125,0.0,0.0,9.176915773423389e-05,297.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,9.66376028372906e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,7.137616921681911e-05,297.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624389648437,0.0,0.0,9.663743549026548e-05,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,0.0004584059643093,291.0345153808594,294.1499938964844,282.1233215332031,281.2176513671875,284.2763671875,282.3998107910156,290.7049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778309613466,3.2718592279934447e-09,0.0009778277017176,-0.007623728364706,0.0,0.0,0.0,-0.0064348140731453,60.0,-5.743039131164551,-0.0,-9.312984872167362e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599365234375,0.0,0.0,9.17319703148678e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610656738281,0.0,0.0,9.659844363341108e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06103515625,0.0,0.0,7.134724728530273e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,9.659827628638595e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599670410156,0.0,0.0,0.0004582202236633,291.03228759765625,294.1499938964844,282.086669921875,281.1866455078125,284.2387390136719,282.3670654296875,290.7010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225472555712372e-09,0.0009774309583008,-0.0075021837837994,0.0,0.0,0.0,-0.0064118183217942,60.0,-5.762545108795166,-0.0,-9.305429671258025e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599365234375,0.0,0.0,9.17319703148678e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610656738281,0.0,0.0,9.659844363341108e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06103515625,0.0,0.0,7.134724728530273e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,9.659827628638595e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599670410156,0.0,0.0,0.0004582202236633,291.03228759765625,294.1499938964844,282.086669921875,281.1866455078125,284.2387390136719,282.3670654296875,290.7010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225472555712372e-09,0.0009774309583008,-0.0075021837837994,0.0,0.0,0.0,-0.0064118183217942,60.0,-5.762545108795166,-0.0,-9.305429671258025e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580139160156,0.0,0.0,9.169805707642809e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,9.656272595748304e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05908203125,0.0,0.0,7.13208646629937e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05859375,0.0,0.0,9.656255861045791e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580444335937,0.0,0.0,0.0004580507811624,291.030029296875,294.1499938964844,282.04998779296875,281.1570129394531,284.201171875,282.3344116210937,290.6972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770722826942,3.183157071262599e-09,0.0009770691394805,-0.007391307502985,0.0,0.0,0.0,-0.0063908407464623,60.0,-5.782221794128418,-0.0,-9.298540248892097e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580139160156,0.0,0.0,9.169805707642809e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,9.656272595748304e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05908203125,0.0,0.0,7.13208646629937e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05859375,0.0,0.0,9.656255861045791e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580444335937,0.0,0.0,0.0004580507811624,291.030029296875,294.1499938964844,282.04998779296875,281.1570129394531,284.201171875,282.3344116210937,290.6972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770722826942,3.183157071262599e-09,0.0009770691394805,-0.007391307502985,0.0,0.0,0.0,-0.0063908407464623,60.0,-5.782221794128418,-0.0,-9.298540248892097e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560913085937,0.0,0.0,9.167459211312234e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05718994140625,0.0,0.0,9.653800952946769e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0571594238281,0.0,0.0,7.130260928533971e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566711425781,0.0,0.0,9.653784218244256e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,0.0004579335800372,291.0277709960937,294.1499938964844,282.0133361816406,281.1287536621094,284.1636047363281,282.3017883300781,290.6932983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153865835159308e-09,0.000976818613708,-0.0073145562782883,0.0,0.0,0.0,-0.0063763195648789,60.0,-5.802248477935791,-0.0,-9.293773217677881e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560913085937,0.0,0.0,9.167459211312234e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05718994140625,0.0,0.0,9.653800952946769e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0571594238281,0.0,0.0,7.130260928533971e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566711425781,0.0,0.0,9.653784218244256e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,0.0004579335800372,291.0277709960937,294.1499938964844,282.0133361816406,281.1287536621094,284.1636047363281,282.3017883300781,290.6932983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153865835159308e-09,0.000976818613708,-0.0073145562782883,0.0,0.0,0.0,-0.0063763195648789,60.0,-5.802248477935791,-0.0,-9.293773217677881e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541381835937,0.0,0.0,9.16677963687107e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05523681640625,0.0,0.0,9.653085726313292e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552062988281,0.0,0.0,7.129732694011182e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547180175781,0.0,0.0,9.65306899161078e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541687011719,0.0,0.0,0.0004578996449708,291.0254821777344,294.1499938964844,281.9766540527344,281.1016845703125,284.1260986328125,282.2689819335937,290.6893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145348426158988e-09,0.0009767457377165,-0.0072922389954328,0.0,0.0,0.0,-0.0063720964826643,60.0,-5.823160648345947,-0.0,-9.292386948800413e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541381835937,0.0,0.0,9.16677963687107e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05523681640625,0.0,0.0,9.653085726313292e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552062988281,0.0,0.0,7.129732694011182e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547180175781,0.0,0.0,9.65306899161078e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541687011719,0.0,0.0,0.0004578996449708,291.0254821777344,294.1499938964844,281.9766540527344,281.1016845703125,284.1260986328125,282.2689819335937,290.6893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145348426158988e-09,0.0009767457377165,-0.0072922389954328,0.0,0.0,0.0,-0.0063720964826643,60.0,-5.823160648345947,-0.0,-9.292386948800413e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531616210937,0.0,0.0,9.167027747025712e-05,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05426025390625,0.0,0.0,9.65334620559588e-05,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542297363281,0.0,0.0,7.129925506887957e-05,297.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,9.65333019848913e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,0.0004579120140988,291.0243530273437,294.1499938964844,281.9583435058594,281.08856201171875,284.1073303222656,282.2524108886719,290.6874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767750743776,3.1484099771716956e-09,0.0009767719311639,-0.0073002609424293,0.0,0.0,0.0,-0.0063736145384609,60.0,-5.833992004394531,-0.0,-9.292885039258181e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,9.167648386210205e-05,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05328369140625,0.0,0.0,9.654000314185396e-05,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,7.130408630473539e-05,297.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,9.653984307078645e-05,297.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,0.0004579430387821,291.023193359375,294.1499938964844,281.94000244140625,281.07568359375,284.08856201171875,282.2357177734375,290.6854553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.156120254033112e-09,0.0009768378222361,-0.0073204641230404,0.0,0.0,0.0,-0.0063774366863071,60.0,-5.845070838928223,-0.0,-9.294139857729533e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502319335937,0.0,0.0,9.169957775156944e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513000488281,0.0,0.0,9.656431211624296e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,7.132203609216958e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05078125,0.0,0.0,9.656415204517545e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502624511719,0.0,0.0,0.0004580583772622,291.0209045410156,294.1499938964844,281.9033203125,281.0506591796875,284.0510559082031,282.20184326171875,290.6815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.1848308434945242e-09,0.0009770832257345,-0.0073956931009888,0.0,0.0,0.0,-0.0063916696235537,60.0,-5.867921829223633,-0.0,-9.298813097302629e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502319335937,0.0,0.0,9.169957775156944e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513000488281,0.0,0.0,9.656431211624296e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,7.132203609216958e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05078125,0.0,0.0,9.656415204517545e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502624511719,0.0,0.0,0.0004580583772622,291.0209045410156,294.1499938964844,281.9033203125,281.0506591796875,284.0510559082031,282.20184326171875,290.6815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.1848308434945242e-09,0.0009770832257345,-0.0073956931009888,0.0,0.0,0.0,-0.0063916696235537,60.0,-5.867921829223633,-0.0,-9.298813097302629e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482482910156,0.0,0.0,9.173606667900458e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,9.660273644840343e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,7.135041960282251e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,9.660257637733594e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482788085937,0.0,0.0,0.0004582406545523,291.0185852050781,294.1499938964844,281.8666687011719,281.0265197753906,284.0135498046875,282.1671447753906,290.67755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774747304618,3.2302416297369522e-09,0.0009774715872481,-0.0075146807357668,0.0,0.0,0.0,-0.0064141815528273,60.0,-5.891674041748047,-0.0,-9.306206294468212e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482482910156,0.0,0.0,9.173606667900458e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,9.660273644840343e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,7.135041960282251e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,9.660257637733594e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482788085937,0.0,0.0,0.0004582406545523,291.0185852050781,294.1499938964844,281.8666687011719,281.0265197753906,284.0135498046875,282.1671447753906,290.67755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774747304618,3.2302416297369522e-09,0.0009774715872481,-0.0075146807357668,0.0,0.0,0.0,-0.0064141815528273,60.0,-5.891674041748047,-0.0,-9.306206294468212e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,9.178504842566326e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473022460937,0.0,0.0,9.66543157119304e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472717285156,0.0,0.0,7.138851651689038e-05,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467834472656,0.0,0.0,9.665415564086288e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462951660156,0.0,0.0,0.000458485330455,291.0162658691406,294.1499938964844,281.8299865722656,281.00311279296875,283.9760437011719,282.13153076171875,290.673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291214190070945e-09,0.0009779928950592,-0.0076744435355067,0.0,0.0,0.0,-0.0064444080926477,60.0,-5.916272640228272,-0.0,-9.316138260828668e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
