time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010320,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,9.178504842566326e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473022460937,0.0,0.0,9.66543157119304e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472717285156,0.0,0.0,7.138851651689038e-05,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467834472656,0.0,0.0,9.665415564086288e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462951660156,0.0,0.0,0.000458485330455,291.0162658691406,294.1499938964844,281.8299865722656,281.00311279296875,283.9760437011719,282.13153076171875,290.673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291214190070945e-09,0.0009779928950592,-0.0076744435355067,0.0,0.0,0.0,-0.0064444080926477,60.0,-5.916272640228272,-0.0,-9.316138260828668e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04425048828125,0.0,0.0,9.184559166897088e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,9.671806765254588e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04522705078125,0.0,0.0,7.143559923861176e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447692871094,0.0,0.0,9.671790758147836e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442810058594,0.0,0.0,0.0004587877483572,291.013916015625,294.1499938964844,281.7933349609375,280.9803771972656,283.93853759765625,282.0948791503906,290.6695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.3665927823278703e-09,0.0009786374866962,-0.0078719528391957,0.0,0.0,0.0,-0.0064817764796316,60.0,-5.941664695739746,-0.0,-9.328424255272696e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04425048828125,0.0,0.0,9.184559166897088e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,9.671806765254588e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04522705078125,0.0,0.0,7.143559923861176e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447692871094,0.0,0.0,9.671790758147836e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442810058594,0.0,0.0,0.0004587877483572,291.013916015625,294.1499938964844,281.7933349609375,280.9803771972656,283.93853759765625,282.0948791503906,290.6695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.3665927823278703e-09,0.0009786374866962,-0.0078719528391957,0.0,0.0,0.0,-0.0064817764796316,60.0,-5.941664695739746,-0.0,-9.328424255272696e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0432434082031,0.0,0.0,9.187994146486744e-05,297.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442810058594,0.0,0.0,9.675423643784598e-05,298.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442199707031,0.0,0.0,7.146231655497104e-05,297.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04376220703125,0.0,0.0,9.675408364273608e-05,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04327392578125,0.0,0.0,0.0004589593445416,291.01275634765625,294.1499938964844,281.7749938964844,280.96923828125,283.9197692871094,282.0761413574219,290.6676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790066396817,3.409368343199048e-09,0.0009790032636374,-0.0079840347170829,0.0,0.0,0.0,-0.006502981763333,60.0,-5.954653739929199,-0.0,-9.33539965330965e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,9.191684512188658e-05,297.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0432434082031,0.0,0.0,9.679309732746332e-05,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.043212890625,0.0,0.0,7.149102020775899e-05,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0427551269531,0.0,0.0,9.679294453235344e-05,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422668457031,0.0,0.0,0.0004591436882037,291.0115661621094,294.1499938964844,281.75665283203125,280.9582214355469,283.9010009765625,282.0570983886719,290.66558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793996578082,3.4553206962328886e-09,0.0009793961653485,-0.0081044398248195,0.0,0.0,0.0,-0.0065257623791694,60.0,-5.967817783355713,-0.0,-9.34289587917192e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,9.199776104651392e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04119873046875,0.0,0.0,9.687830606708304e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,7.155394996516407e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04071044921875,0.0,0.0,9.687815327197312e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,0.0004595478822011,291.0091857910156,294.1499938964844,281.7200012207031,280.9364929199219,283.86346435546875,282.0182189941406,290.6615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556081207278794e-09,0.0009802577551454,-0.0083684530109167,0.0,0.0,0.0,-0.0065757138654589,60.0,-5.994634628295898,-0.0,-9.35934423296203e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,9.199776104651392e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04119873046875,0.0,0.0,9.687830606708304e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,7.155394996516407e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04071044921875,0.0,0.0,9.687815327197312e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,0.0004595478822011,291.0091857910156,294.1499938964844,281.7200012207031,280.9364929199219,283.86346435546875,282.0182189941406,290.6615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556081207278794e-09,0.0009802577551454,-0.0083684530109167,0.0,0.0,0.0,-0.0065757138654589,60.0,-5.994634628295898,-0.0,-9.35934423296203e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03814697265625,0.0,0.0,9.208748815581204e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03912353515625,0.0,0.0,9.69727843767032e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390930175781,0.0,0.0,7.162374095059931e-05,297.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.0,0.0,9.697263885755092e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,0.0004599960811901,291.0068054199219,294.1499938964844,281.6833190917969,280.91510009765625,283.8258972167969,281.97821044921875,290.65753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667818937458378e-09,0.0009812131756916,-0.0086612263694405,0.0,0.0,0.0,-0.0066311070695519,60.0,-6.022100448608398,-0.0,-9.37760091801465e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03814697265625,0.0,0.0,9.208748815581204e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03912353515625,0.0,0.0,9.69727843767032e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390930175781,0.0,0.0,7.162374095059931e-05,297.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.0,0.0,9.697263885755092e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,0.0004599960811901,291.0068054199219,294.1499938964844,281.6833190917969,280.91510009765625,283.8258972167969,281.97821044921875,290.65753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667818937458378e-09,0.0009812131756916,-0.0086612263694405,0.0,0.0,0.0,-0.0066311070695519,60.0,-6.022100448608398,-0.0,-9.37760091801465e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360717773437,0.0,0.0,9.2184949608054e-05,297.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370483398437,0.0,0.0,9.707541175885126e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370178222656,0.0,0.0,7.169954187702388e-05,297.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365905761719,0.0,0.0,9.707526623969898e-05,297.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361022949219,0.0,0.0,0.000460482930066,291.0044250488281,294.1499938964844,281.64666748046875,280.8939514160156,283.7882995605469,281.9371032714844,290.6534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789198732562227e-09,0.000982251134701,-0.0089792609214782,0.0,0.0,0.0,-0.0066912802867591,60.0,-6.050143241882324,-0.0,-9.397453482051789e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360717773437,0.0,0.0,9.2184949608054e-05,297.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370483398437,0.0,0.0,9.707541175885126e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370178222656,0.0,0.0,7.169954187702388e-05,297.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365905761719,0.0,0.0,9.707526623969898e-05,297.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361022949219,0.0,0.0,0.000460482930066,291.0044250488281,294.1499938964844,281.64666748046875,280.8939514160156,283.7882995605469,281.9371032714844,290.6534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789198732562227e-09,0.000982251134701,-0.0089792609214782,0.0,0.0,0.0,-0.0066912802867591,60.0,-6.050143241882324,-0.0,-9.397453482051789e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03497314453125,0.0,0.0,9.223843517247587e-05,297.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359802246094,0.0,0.0,9.713173494674264e-05,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359191894531,0.0,0.0,7.174113852670416e-05,297.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354919433594,0.0,0.0,9.713158942759036e-05,297.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350341796875,0.0,0.0,0.0004607500741258,291.0031433105469,294.1499938964844,281.6275939941406,280.88299560546875,283.76873779296875,281.9153137207031,290.6513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828245965763,3.855809449504477e-09,0.0009828207548707,-0.0091537917032837,0.0,0.0,0.0,-0.0067243021912872,60.0,-6.064942836761475,-0.0,-9.408356760332026e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,9.22890321817249e-05,297.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03497314453125,0.0,0.0,9.718501678435132e-05,298.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.034912109375,0.0,0.0,7.178049418143928e-05,297.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,9.718487126519904e-05,297.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340270996094,0.0,0.0,0.0004610028408933,291.0019836425781,294.1499938964844,281.6099853515625,280.8729248046875,283.75067138671875,281.8949890136719,290.6494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833635995164,3.918830149274299e-09,0.0009833596413955,-0.0093189142644405,0.0,0.0,0.0,-0.0067555443383753,60.0,-6.078696250915527,-0.0,-9.418678104111677e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329284667969,0.0,0.0,9.234325989382342e-05,297.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339050292969,0.0,0.0,9.724212577566504e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03387451171875,0.0,0.0,7.18226729077287e-05,297.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.033447265625,0.0,0.0,9.724198025651276e-05,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.032958984375,0.0,0.0,0.0004612737102434,291.00079345703125,294.1499938964844,281.5916748046875,280.8624572753906,283.7318725585937,281.8735656738281,290.6473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983941135928,3.986367236308297e-09,0.000983937177807,-0.0094958702102303,0.0,0.0,0.0,-0.0067890253849327,60.0,-6.0931501388549805,-0.0,-9.429746228306612e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318908691406,0.0,0.0,9.239854261977598e-05,297.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,9.730033343657853e-05,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,7.186566654127091e-05,297.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323791503906,0.0,0.0,9.730018791742624e-05,297.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03192138671875,0.0,0.0,0.0004615498764906,290.99957275390625,294.1499938964844,281.5733337402344,280.8519592285156,283.7130432128906,281.8519592285156,290.64532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845299646258,4.0552188274034515e-09,0.0009845258900895,-0.0096762683242559,0.0,0.0,0.0,-0.0068231578916311,60.0,-6.107693672180176,-0.0,-9.441035331292369e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02978515625,0.0,0.0,9.251214942196384e-05,297.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307312011719,0.0,0.0,9.741997200762852e-05,298.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306701660156,0.0,0.0,7.195402577053756e-05,297.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302734375,0.0,0.0,9.741982648847625e-05,297.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298156738281,0.0,0.0,0.0004621173720806,290.99713134765625,294.1499938964844,281.5366516113281,280.8309326171875,283.6753845214844,281.8081970214844,290.6412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857401018962,4.196716307802717e-09,0.0009857359109446,-0.010047004558146,0.0,0.0,0.0,-0.0068933046422898,60.0,-6.1370368003845215,-0.0,-9.464258710067953e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02978515625,0.0,0.0,9.251214942196384e-05,297.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307312011719,0.0,0.0,9.741997200762852e-05,298.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306701660156,0.0,0.0,7.195402577053756e-05,297.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302734375,0.0,0.0,9.741982648847625e-05,297.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298156738281,0.0,0.0,0.0004621173720806,290.99713134765625,294.1499938964844,281.5366516113281,280.8309326171875,283.6753845214844,281.8081970214844,290.6412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857401018962,4.196716307802717e-09,0.0009857359109446,-0.010047004558146,0.0,0.0,0.0,-0.0068933046422898,60.0,-6.1370368003845215,-0.0,-9.464258710067953e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,9.262844105251132e-05,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285949707031,0.0,0.0,9.754242637427524e-05,298.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285339355469,0.0,0.0,7.204447319963947e-05,297.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,9.754228813108055e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276794433594,0.0,0.0,0.0004626982554327,290.9946594238281,294.1499938964844,281.5,280.80975341796875,283.6376647949219,281.76385498046875,290.6371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.341554671327685e-09,0.0009869743371382,-0.0104264905676245,0.0,0.0,0.0,-0.0069651072844862,60.0,-6.166651248931885,-0.0,-9.488059049544972e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,9.262844105251132e-05,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285949707031,0.0,0.0,9.754242637427524e-05,298.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285339355469,0.0,0.0,7.204447319963947e-05,297.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,9.754228813108055e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276794433594,0.0,0.0,0.0004626982554327,290.9946594238281,294.1499938964844,281.5,280.80975341796875,283.6376647949219,281.76385498046875,290.6371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.341554671327685e-09,0.0009869743371382,-0.0104264905676245,0.0,0.0,0.0,-0.0069651072844862,60.0,-6.166651248931885,-0.0,-9.488059049544972e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254821777344,0.0,0.0,9.274597687181084e-05,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,9.766619768925013e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263977050781,0.0,0.0,7.213588833110407e-05,297.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,9.766605944605544e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255126953125,0.0,0.0,0.0004632853670045,290.9921569824219,294.1499938964844,281.4633483886719,280.7882995605469,283.5999450683594,281.71905517578125,290.6329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882306912913,4.487947791176339e-09,0.0009882262675091,-0.0108100436627864,0.0,0.0,0.0,-0.0070376805961132,60.0,-6.196446895599365,-0.0,-9.512145737744505e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254821777344,0.0,0.0,9.274597687181084e-05,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,9.766619768925013e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263977050781,0.0,0.0,7.213588833110407e-05,297.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,9.766605944605544e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255126953125,0.0,0.0,0.0004632853670045,290.9921569824219,294.1499938964844,281.4633483886719,280.7882995605469,283.5999450683594,281.71905517578125,290.6329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882306912913,4.487947791176339e-09,0.0009882262675091,-0.0108100436627864,0.0,0.0,0.0,-0.0070376805961132,60.0,-6.196446895599365,-0.0,-9.512145737744505e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,9.286338172387332e-05,297.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242614746094,0.0,0.0,9.77898234850727e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242004394531,0.0,0.0,7.222720159916207e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,9.778968524187805e-05,297.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233764648437,0.0,0.0,0.0004638718382921,290.9896850585937,294.1499938964844,281.4266662597656,280.7665100097656,283.56219482421875,281.67401123046875,290.6288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894812246784,4.634172601214459e-09,0.0009894766844809,-0.0111931525170803,0.0,0.0,0.0,-0.0071101710200309,60.0,-6.226322174072266,-0.0,-9.536234557572244e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,9.286338172387332e-05,297.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242614746094,0.0,0.0,9.77898234850727e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242004394531,0.0,0.0,7.222720159916207e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,9.778968524187805e-05,297.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233764648437,0.0,0.0,0.0004638718382921,290.9896850585937,294.1499938964844,281.4266662597656,280.7665100097656,283.56219482421875,281.67401123046875,290.6288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894812246784,4.634172601214459e-09,0.0009894766844809,-0.0111931525170803,0.0,0.0,0.0,-0.0071101710200309,60.0,-6.226322174072266,-0.0,-9.536234557572244e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0222473144531,0.0,0.0,9.29214947973378e-05,297.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231628417969,0.0,0.0,9.78510215645656e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02313232421875,0.0,0.0,7.227239984786138e-05,297.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,9.785088332137092e-05,297.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02227783203125,0.0,0.0,0.000464162119897,290.9884338378906,294.1499938964844,281.4083251953125,280.75543212890625,283.5433044433594,281.6514587402344,290.6267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901003213599,4.70655692197397e-09,0.0009900955483317,-0.0113827968016266,0.0,0.0,0.0,-0.0071460548788309,60.0,-6.241259574890137,-0.0,-9.548170254447541e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211486816406,0.0,0.0,9.297896031057462e-05,297.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,9.791153570404276e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,7.231709605548531e-05,297.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216064453125,0.0,0.0,9.791139746084808e-05,297.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.0,0.0004644491709768,290.9871520996094,294.1499938964844,281.3900146484375,280.7442321777344,283.5243835449219,281.6288757324219,290.6246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990712433122,4.778129447657875e-09,0.0009907076600939,-0.0115703148767352,0.0,0.0,0.0,-0.0071815368719398,60.0,-6.256178379058838,-0.0,-9.55998018525861e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189514160156,0.0,0.0,9.30910391616635e-05,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01983642578125,0.0,0.0,9.802955173654482e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198059082031,0.0,0.0,7.240426930366084e-05,297.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194091796875,0.0,0.0,9.802942076930776e-05,297.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189819335937,0.0,0.0,0.0004650090122595,290.984619140625,294.1499938964844,281.35333251953125,280.7214050292969,283.486572265625,281.5837707519531,290.6204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919062722474,4.917720453079255e-09,0.0009919013828039,-0.0119360331445932,0.0,0.0,0.0,-0.0072507378645241,60.0,-6.285900115966797,-0.0,-9.58303303377761e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189514160156,0.0,0.0,9.30910391616635e-05,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01983642578125,0.0,0.0,9.802955173654482e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198059082031,0.0,0.0,7.240426930366084e-05,297.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194091796875,0.0,0.0,9.802942076930776e-05,297.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189819335937,0.0,0.0,0.0004650090122595,290.984619140625,294.1499938964844,281.35333251953125,280.7214050292969,283.486572265625,281.5837707519531,290.6204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919062722474,4.917720453079255e-09,0.0009919013828039,-0.0119360331445932,0.0,0.0,0.0,-0.0072507378645241,60.0,-6.285900115966797,-0.0,-9.58303303377761e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167541503906,0.0,0.0,9.3198410468176e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01763916015625,0.0,0.0,9.81426128419116e-05,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.017578125,0.0,0.0,7.248777546919882e-05,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172119140625,0.0,0.0,9.814248187467456e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01678466796875,0.0,0.0,0.000465545366751,290.9820861816406,294.1499938964844,281.3166809082031,280.6979675292969,283.4487609863281,281.5388488769531,290.61627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993049936369,5.051447260484565e-09,0.0009930448140949,-0.0122863845899701,0.0,0.0,0.0,-0.0073170321993529,60.0,-6.31539249420166,-0.0,-9.605144413171729e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167541503906,0.0,0.0,9.3198410468176e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01763916015625,0.0,0.0,9.81426128419116e-05,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.017578125,0.0,0.0,7.248777546919882e-05,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172119140625,0.0,0.0,9.814248187467456e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01678466796875,0.0,0.0,0.000465545366751,290.9820861816406,294.1499938964844,281.3166809082031,280.6979675292969,283.4487609863281,281.5388488769531,290.61627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993049936369,5.051447260484565e-09,0.0009930448140949,-0.0122863845899701,0.0,0.0,0.0,-0.0073170321993529,60.0,-6.31539249420166,-0.0,-9.605144413171729e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145263671875,0.0,0.0,9.329932072432712e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.015380859375,0.0,0.0,9.824887820286676e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0153503417969,0.0,0.0,7.256626122398302e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149841308594,0.0,0.0,9.824874723562972e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145568847656,0.0,0.0,0.0004660494450945,290.9795227050781,294.1499938964844,281.2799987792969,280.6737365722656,283.410888671875,281.4942626953125,290.6120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941247990354,5.177132944567121e-09,0.000994119560346,-0.0126156629994511,0.0,0.0,0.0,-0.0073793400079011,60.0,-6.344540119171143,-0.0,-9.625948393932049e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145263671875,0.0,0.0,9.329932072432712e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.015380859375,0.0,0.0,9.824887820286676e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0153503417969,0.0,0.0,7.256626122398302e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149841308594,0.0,0.0,9.824874723562972e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145568847656,0.0,0.0,0.0004660494450945,290.9795227050781,294.1499938964844,281.2799987792969,280.6737365722656,283.410888671875,281.4942626953125,290.6120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941247990354,5.177132944567121e-09,0.000994119560346,-0.0126156629994511,0.0,0.0,0.0,-0.0073793400079011,60.0,-6.344540119171143,-0.0,-9.625948393932049e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01318359375,0.0,0.0,9.335600771009922e-05,297.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140380859375,0.0,0.0,9.830857743509114e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140075683594,0.0,0.0,7.261035352712497e-05,297.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136108398437,0.0,0.0,9.830844646785408e-05,297.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132141113281,0.0,0.0,0.0004663326253648,290.9779968261719,294.1499938964844,281.25799560546875,280.6588134765625,283.38818359375,281.4677124023437,290.6094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947286453098,5.247734247149083e-09,0.0009947234066203,-0.01280062738806,0.0,0.0,0.0,-0.0074143405072391,60.0,-6.361809253692627,-0.0,-9.637645348448133e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01226806640625,0.0,0.0,9.339177631773056e-05,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131530761719,0.0,0.0,9.834623779170216e-05,298.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130920410156,0.0,0.0,7.2638169513084e-05,297.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127258300781,0.0,0.0,9.83461068244651e-05,297.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122985839844,0.0,0.0,0.0004665112646762,290.9769592285156,294.1499938964844,281.24334716796875,280.6487121582031,283.3730163574219,281.4501037597656,290.6077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951095562428,5.292273730361785e-09,0.000995104201138,-0.0129173127934336,0.0,0.0,0.0,-0.0074364207684993,60.0,-6.373208522796631,-0.0,-9.64502788747268e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111389160156,0.0,0.0,9.343484998680653e-05,297.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119934082031,0.0,0.0,9.839159611146896e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.011962890625,0.0,0.0,7.26716680219397e-05,297.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115966796875,0.0,0.0,9.839146514423192e-05,297.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111694335937,0.0,0.0,0.0004667264292947,290.97564697265625,294.1499938964844,281.2250061035156,280.6358337402344,283.35406494140625,281.4281921386719,290.60565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955683490261,5.345917930554833e-09,0.0009955629939213,-0.0130578512325882,0.0,0.0,0.0,-0.0074630146846175,60.0,-6.387348175048828,-0.0,-9.65392317198166e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.010009765625,0.0,0.0,9.34754207264632e-05,297.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108642578125,0.0,0.0,9.843431325862184e-05,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108337402344,0.0,0.0,7.270322385011241e-05,297.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104675292969,0.0,0.0,9.84341822913848e-05,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0100402832031,0.0,0.0,0.0004669290792662,290.974365234375,294.1499938964844,281.2066650390625,280.6227111816406,283.33514404296875,281.40643310546875,290.603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960004827007,5.396442404048685e-09,0.0009959950111806,-0.0131902145221829,0.0,0.0,0.0,-0.0074880621396005,60.0,-6.401344299316406,-0.0,-9.662304734092689e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,9.354766370961444e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085754394531,0.0,0.0,9.851038339547812e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.008544921875,0.0,0.0,7.275940879480913e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081787109375,0.0,0.0,9.851025970419867e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077819824219,0.0,0.0,0.00046728993766,290.97174072265625,294.1499938964844,281.1700134277344,280.595703125,283.2972412109375,281.3633728027344,290.5992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967698715627,5.48640599618011e-09,0.0009967642836272,-0.0134258987382054,0.0,0.0,0.0,-0.0075326608493924,60.0,-6.428781986236572,-0.0,-9.677238210770157e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,9.354766370961444e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085754394531,0.0,0.0,9.851038339547812e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.008544921875,0.0,0.0,7.275940879480913e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081787109375,0.0,0.0,9.851025970419867e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077819824219,0.0,0.0,0.00046728993766,290.97174072265625,294.1499938964844,281.1700134277344,280.595703125,283.2972412109375,281.3633728027344,290.5992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967698715627,5.48640599618011e-09,0.0009967642836272,-0.0134258987382054,0.0,0.0,0.0,-0.0075326608493924,60.0,-6.428781986236572,-0.0,-9.677238210770157e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,9.360779222333804e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062866210937,0.0,0.0,9.857370605459435e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062561035156,0.0,0.0,7.28061786503531e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058898925781,0.0,0.0,9.857357508735733e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054931640625,0.0,0.0,0.0004675903182942,290.9691162109375,294.1499938964844,281.1333312988281,280.56756591796875,283.25933837890625,281.32086181640625,290.5949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974101558327,5.561279436960831e-09,0.0009974046843126,-0.0136220501735806,0.0,0.0,0.0,-0.007569779176265,60.0,-6.455483913421631,-0.0,-9.689675550816901e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,9.360779222333804e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062866210937,0.0,0.0,9.857370605459435e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062561035156,0.0,0.0,7.28061786503531e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058898925781,0.0,0.0,9.857357508735733e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054931640625,0.0,0.0,0.0004675903182942,290.9691162109375,294.1499938964844,281.1333312988281,280.56756591796875,283.25933837890625,281.32086181640625,290.5949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974101558327,5.561279436960831e-09,0.0009974046843126,-0.0136220501735806,0.0,0.0,0.0,-0.007569779176265,60.0,-6.455483913421631,-0.0,-9.689675550816901e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
