time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012660,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0031433105469,0.0,0.0,9.365406003780664e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00396728515625,0.0,0.0,9.862242586677894e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,7.284215826075524e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035705566406,0.0,0.0,9.86223021754995e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.003173828125,0.0,0.0,0.0004678214318118,290.96649169921875,294.1499938964844,281.0966796875,280.5382385253906,283.221435546875,281.279052734375,290.59063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979028254747,5.618883136548902e-09,0.0009978972375392,-0.0137729560956358,0.0,0.0,0.0,-0.0075983358547091,60.0,-6.481280326843262,-0.0,-9.699249403638532e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0031433105469,0.0,0.0,9.365406003780664e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00396728515625,0.0,0.0,9.862242586677894e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,7.284215826075524e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035705566406,0.0,0.0,9.86223021754995e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.003173828125,0.0,0.0,0.0004678214318118,290.96649169921875,294.1499938964844,281.0966796875,280.5382385253906,283.221435546875,281.279052734375,290.59063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979028254747,5.618883136548902e-09,0.0009978972375392,-0.0137729560956358,0.0,0.0,0.0,-0.0075983358547091,60.0,-6.481280326843262,-0.0,-9.699249403638532e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008239746094,0.0,0.0,9.36851283768192e-05,297.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,9.865513857221232e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016174316406,0.0,0.0,7.286632171599194e-05,297.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0012512207031,0.0,0.0,9.865501488093288e-05,297.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008544921875,0.0,0.0,0.0004679766134358,290.9638366699219,294.1499938964844,281.0599975585937,280.5075988769531,283.1835327148437,281.2379150390625,290.5863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998233561404,5.657545099069239e-09,0.0009982278570532,-0.013874240219593,0.0,0.0,0.0,-0.007617502938956,60.0,-6.506087779998779,-0.0,-9.705677683768957e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008239746094,0.0,0.0,9.36851283768192e-05,297.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,9.865513857221232e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016174316406,0.0,0.0,7.286632171599194e-05,297.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0012512207031,0.0,0.0,9.865501488093288e-05,297.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008544921875,0.0,0.0,0.0004679766134358,290.9638366699219,294.1499938964844,281.0599975585937,280.5075988769531,283.1835327148437,281.2379150390625,290.5863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998233561404,5.657545099069239e-09,0.0009982278570532,-0.013874240219593,0.0,0.0,0.0,-0.007617502938956,60.0,-6.506087779998779,-0.0,-9.705677683768957e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996643066406,0.0,0.0,9.369447798235342e-05,297.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00048828125,0.0,0.0,9.86649829428643e-05,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004577636719,0.0,0.0,7.287359767360613e-05,297.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,9.866485925158486e-05,297.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99969482421875,0.0,0.0,0.0004680233250837,290.9624938964844,294.1499938964844,281.0416564941406,280.49176025390625,283.16461181640625,281.21759033203125,290.5841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983330965042,5.669176239564422e-09,0.0009983273921534,-0.0139047112315893,0.0,0.0,0.0,-0.0076232692226767,60.0,-6.518077373504639,-0.0,-9.707612491638429e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985046386719,0.0,0.0,9.36993965297006e-05,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992980957031,0.0,0.0,9.86701634246856e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.999267578125,0.0,0.0,7.287742482731119e-05,297.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989318847656,0.0,0.0,9.867004700936376e-05,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99853515625,0.0,0.0,0.0004680479178205,290.961181640625,294.1499938964844,281.0233459472656,280.4755554199219,283.1456604003906,281.1974792480469,290.5819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.675287795270378e-09,0.0009983796626329,-0.0139207215979695,0.0,0.0,0.0,-0.0076262988150119,60.0,-6.52977466583252,-0.0,-9.708628567750568e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,9.369535837322474e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969482421875,0.0,0.0,9.86659069894813e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,7.287428161362186e-05,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,9.866579057415949e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.000468027748866,290.95849609375,294.1499938964844,280.9866638183594,280.4420166015625,283.1078186035156,281.15777587890625,290.5775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.670213187869422e-09,0.0009983363561332,-0.0139074278995394,0.0,0.0,0.0,-0.0076237837783992,60.0,-6.552249431610107,-0.0,-9.707784442980485e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,9.369535837322474e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969482421875,0.0,0.0,9.86659069894813e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,7.287428161362186e-05,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,9.866579057415949e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.000468027748866,290.95849609375,294.1499938964844,280.9866638183594,280.4420166015625,283.1078186035156,281.15777587890625,290.5775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.670213187869422e-09,0.0009983363561332,-0.0139074278995394,0.0,0.0,0.0,-0.0076237837783992,60.0,-6.552249431610107,-0.0,-9.707784442980485e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938049316406,0.0,0.0,9.367091843159868e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945983886719,0.0,0.0,9.864017192739992e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945678710937,0.0,0.0,7.2855269536376e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99420166015625,0.0,0.0,9.864004823612048e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99383544921875,0.0,0.0,0.0004679056582972,290.955810546875,294.1499938964844,280.95001220703125,280.40692138671875,283.0699768066406,281.1187744140625,290.5731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.639720246364277e-09,0.0009980757022276,-0.0138275437057018,0.0,0.0,0.0,-0.0076086670160293,60.0,-6.573404788970947,-0.0,-9.702714010018101e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938049316406,0.0,0.0,9.367091843159868e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945983886719,0.0,0.0,9.864017192739992e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945678710937,0.0,0.0,7.2855269536376e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99420166015625,0.0,0.0,9.864004823612048e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99383544921875,0.0,0.0,0.0004679056582972,290.955810546875,294.1499938964844,280.95001220703125,280.40692138671875,283.0699768066406,281.1187744140625,290.5731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.639720246364277e-09,0.0009980757022276,-0.0138275437057018,0.0,0.0,0.0,-0.0076086670160293,60.0,-6.573404788970947,-0.0,-9.702714010018101e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914245605469,0.0,0.0,9.361447882838549e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,9.858073462964968e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921875,0.0,0.0,7.281137368408963e-05,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918212890625,0.0,0.0,9.858061821432784e-05,297.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.991455078125,0.0,0.0,0.0004676237294916,290.9530944824219,294.1499938964844,280.9143981933594,280.3720092773437,283.0321960449219,281.08074951171875,290.5687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974797721952,5.5693636369369415e-09,0.0009974741842597,-0.0136432275176048,0.0,0.0,0.0,-0.00757378898561,60.0,-6.592285633087158,-0.0,-9.691018476587489e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914245605469,0.0,0.0,9.361447882838549e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,9.858073462964968e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921875,0.0,0.0,7.281137368408963e-05,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918212890625,0.0,0.0,9.858061821432784e-05,297.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.991455078125,0.0,0.0,0.0004676237294916,290.9530944824219,294.1499938964844,280.9143981933594,280.3720092773437,283.0321960449219,281.08074951171875,290.5687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974797721952,5.5693636369369415e-09,0.0009974741842597,-0.0136432275176048,0.0,0.0,0.0,-0.00757378898561,60.0,-6.592285633087158,-0.0,-9.691018476587489e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98980712890625,0.0,0.0,9.355260408483446e-05,297.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905700683594,0.0,0.0,9.851557115325704e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99053955078125,0.0,0.0,7.276324322447181e-05,297.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902038574219,0.0,0.0,9.851546201389284e-05,297.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898376464844,0.0,0.0,0.0004673146468121,290.9512634277344,294.1499938964844,280.891357421875,280.34942626953125,283.0065612792969,281.0556335449219,290.5657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996820279397,5.492242216575961e-09,0.0009968148078769,-0.0134411882609128,0.0,0.0,0.0,-0.0075355567969381,60.0,-6.603183746337891,-0.0,-9.678206680518997e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9890441894531,0.0,0.0,9.35170246521011e-05,297.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98980712890625,0.0,0.0,9.84781072475016e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897766113281,0.0,0.0,7.273557275766507e-05,297.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98944091796875,0.0,0.0,9.847799083217978e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98907470703125,0.0,0.0,0.0004671369388233,290.95037841796875,294.1499938964844,280.8808288574219,280.339111328125,282.9945068359375,281.0440368652344,290.5643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964411146938,5.447903461686111e-09,0.0009964356431737,-0.0133250318467617,0.0,0.0,0.0,-0.0075135766528546,60.0,-6.607685565948486,-0.0,-9.670845457776522e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98785400390625,0.0,0.0,9.345263242721558e-05,297.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886169433594,0.0,0.0,9.841029532253742e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,7.268548506544903e-05,297.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882507324219,0.0,0.0,9.84101789072156e-05,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878845214844,0.0,0.0,0.0004668152541853,290.94903564453125,294.1499938964844,280.8647766113281,280.3233947753906,282.9757080078125,281.0264892578125,290.5621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957548463717,5.367649880128056e-09,0.0009957494912669,-0.0131147829815745,0.0,0.0,0.0,-0.0074737914837896,60.0,-6.61355447769165,-0.0,-9.657527755280173e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866638183594,0.0,0.0,9.338084782939404e-05,297.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874267578125,0.0,0.0,9.833470539888368e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873962402344,0.0,0.0,7.26296566426754e-05,297.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.987060546875,0.0,0.0,9.833458898356184e-05,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866943359375,0.0,0.0,0.0004664566949941,290.9476623535156,294.1499938964844,280.8492126464844,280.3081359863281,282.9569702148437,281.0093078613281,290.5599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949898812919,5.278198322855587e-09,0.0009949846426025,-0.0128804370760917,0.0,0.0,0.0,-0.0074294465593993,60.0,-6.6186394691467285,-0.0,-9.642694465128444e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842529296875,0.0,0.0,9.321070683654398e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850158691406,0.0,0.0,9.81555349426344e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849853515625,0.0,0.0,7.249732152558863e-05,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9846496582031,0.0,0.0,9.81554258032702e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842834472656,0.0,0.0,0.0004656068049371,290.9449462890625,294.1499938964844,280.8194274902344,280.2789611816406,282.9195861816406,280.9765625,290.5554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.62594747543335,-0.0,-9.607581574755389e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842529296875,0.0,0.0,9.321070683654398e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850158691406,0.0,0.0,9.81555349426344e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849853515625,0.0,0.0,7.249732152558863e-05,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9846496582031,0.0,0.0,9.81554258032702e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842834472656,0.0,0.0,0.0004656068049371,290.9449462890625,294.1499938964844,280.8194274902344,280.2789611816406,282.9195861816406,280.9765625,290.5554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.62594747543335,-0.0,-9.607581574755389e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818725585937,0.0,0.0,9.301042155129836e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98260498046875,0.0,0.0,9.794461948331444e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825744628906,0.0,0.0,7.234154327306896e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98223876953125,0.0,0.0,9.794451034395024e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818725585937,0.0,0.0,0.0004646063025575,290.94219970703125,294.1499938964844,280.7913513183594,280.25146484375,282.8824768066406,280.9461669921875,290.55096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816600895907186e-09,0.0009910375811159,-0.0116711063310503,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629495620727539,-0.0,-9.5663303056881e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818725585937,0.0,0.0,9.301042155129836e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98260498046875,0.0,0.0,9.794461948331444e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825744628906,0.0,0.0,7.234154327306896e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98223876953125,0.0,0.0,9.794451034395024e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818725585937,0.0,0.0,0.0004646063025575,290.94219970703125,294.1499938964844,280.7913513183594,280.25146484375,282.8824768066406,280.9461669921875,290.55096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816600895907186e-09,0.0009910375811159,-0.0116711063310503,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629495620727539,-0.0,-9.5663303056881e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794311523437,0.0,0.0,9.278507786802948e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98016357421875,0.0,0.0,9.770732140168548e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801330566406,0.0,0.0,7.21662727301009e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798278808594,0.0,0.0,9.770721226232126e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794616699219,0.0,0.0,0.0004634806828107,290.939453125,294.1499938964844,280.7649230957031,280.2255554199219,282.8456115722656,280.9181213378906,290.5464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535811726213978e-09,0.0009886366315186,-0.0109354462474584,0.0,0.0,0.0,-0.0070614144206047,60.0,-6.629861831665039,-0.0,-9.520027077769556e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794311523437,0.0,0.0,9.278507786802948e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98016357421875,0.0,0.0,9.770732140168548e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801330566406,0.0,0.0,7.21662727301009e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798278808594,0.0,0.0,9.770721226232126e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794616699219,0.0,0.0,0.0004634806828107,290.939453125,294.1499938964844,280.7649230957031,280.2255554199219,282.8456115722656,280.9181213378906,290.5464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535811726213978e-09,0.0009886366315186,-0.0109354462474584,0.0,0.0,0.0,-0.0070614144206047,60.0,-6.629861831665039,-0.0,-9.520027077769556e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770202636719,0.0,0.0,9.254087490262464e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97772216796875,0.0,0.0,9.745015995576978e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97772216796875,0.0,0.0,7.197633385658264e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773864746094,0.0,0.0,9.745005809236318e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97705078125,0.0,0.0,0.0004622608539648,290.93670654296875,294.1499938964844,280.7400207519531,280.201171875,282.8090209960937,280.8922119140625,290.5419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627660274505615,-0.0,-9.469975026377145e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770202636719,0.0,0.0,9.254087490262464e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97772216796875,0.0,0.0,9.745015995576978e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97772216796875,0.0,0.0,7.197633385658264e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773864746094,0.0,0.0,9.745005809236318e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97705078125,0.0,0.0,0.0004622608539648,290.93670654296875,294.1499938964844,280.7400207519531,280.201171875,282.8090209960937,280.8922119140625,290.5419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627660274505615,-0.0,-9.469975026377145e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757995605469,0.0,0.0,9.24129199120216e-05,297.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,9.731541649671271e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765014648437,0.0,0.0,7.187681330833584e-05,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761657714844,0.0,0.0,9.73153073573485e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.975830078125,0.0,0.0,0.0004616216756403,290.9353332519531,294.1499938964844,280.7281188964844,280.1894836425781,282.79083251953125,280.8802490234375,290.5397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846753673627,4.072082226969087e-09,0.0009846712928265,-0.0097204511985182,0.0,0.0,0.0,-0.0068315234966576,60.0,-6.625532627105713,-0.0,-9.443801474162684e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745788574219,0.0,0.0,9.228278213413432e-05,297.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753112792969,0.0,0.0,9.717838111100718e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97528076171875,0.0,0.0,7.177559746196494e-05,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749450683594,0.0,0.0,9.717827197164296e-05,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.974609375,0.0,0.0,0.000460971641587,290.9339294433594,294.1499938964844,280.716552734375,280.1781616210937,282.77276611328125,280.8687744140625,290.5374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909931489687324e-09,0.0009832847863435,-0.0092955967411398,0.0,0.0,0.0,-0.0067511387169361,60.0,-6.62298583984375,-0.0,-9.4172200704179e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97216796875,0.0,0.0,9.201691136695445e-05,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97283935546875,0.0,0.0,9.68983949860558e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97283935546875,0.0,0.0,7.156880747061223e-05,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,9.68982931226492e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97216796875,0.0,0.0,0.000459643517388,290.9311828613281,294.1499938964844,280.69439697265625,280.15643310546875,282.7368469238281,280.8476257324219,290.53289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275724366307,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616561412811279,-0.0,-9.363029107589685e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97216796875,0.0,0.0,9.201691136695445e-05,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97283935546875,0.0,0.0,9.68983949860558e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97283935546875,0.0,0.0,7.156880747061223e-05,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,9.68982931226492e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97216796875,0.0,0.0,0.000459643517388,290.9311828613281,294.1499938964844,280.69439697265625,280.15643310546875,282.7368469238281,280.8476257324219,290.53289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275724366307,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616561412811279,-0.0,-9.363029107589685e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697265625,0.0,0.0,9.174906881526113e-05,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97039794921875,0.0,0.0,9.661634248914196e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703674316406,0.0,0.0,7.136048225220293e-05,297.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700622558594,0.0,0.0,9.661624062573536e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697265625,0.0,0.0,0.0004583055851981,290.92840576171875,294.1499938964844,280.6734619140625,280.13592529296875,282.7012939453125,280.82867431640625,290.5283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449056774908062e-09,0.0009775978978723,-0.0075531033799052,0.0,0.0,0.0,-0.0064214561134576,60.0,-6.608850479125977,-0.0,-9.308594428603101e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697265625,0.0,0.0,9.174906881526113e-05,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97039794921875,0.0,0.0,9.661634248914196e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703674316406,0.0,0.0,7.136048225220293e-05,297.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700622558594,0.0,0.0,9.661624062573536e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697265625,0.0,0.0,0.0004583055851981,290.92840576171875,294.1499938964844,280.6734619140625,280.13592529296875,282.7012939453125,280.82867431640625,290.5283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449056774908062e-09,0.0009775978978723,-0.0075531033799052,0.0,0.0,0.0,-0.0064214561134576,60.0,-6.608850479125977,-0.0,-9.308594428603101e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672546386719,0.0,0.0,9.148412209469824e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96795654296875,0.0,0.0,9.633733861846848e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679260253906,0.0,0.0,7.115440530469641e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676208496094,0.0,0.0,9.63372367550619e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96728515625,0.0,0.0,0.0004569821176119,290.9256286621094,294.1499938964844,280.65362548828125,280.1164855957031,282.66607666015625,280.8116760253906,290.5237731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600340843200684,-0.0,-9.254905108946333e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672546386719,0.0,0.0,9.148412209469824e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96795654296875,0.0,0.0,9.633733861846848e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679260253906,0.0,0.0,7.115440530469641e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676208496094,0.0,0.0,9.63372367550619e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96728515625,0.0,0.0,0.0004569821176119,290.9256286621094,294.1499938964844,280.65362548828125,280.1164855957031,282.66607666015625,280.8116760253906,290.5237731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600340843200684,-0.0,-9.254905108946333e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,9.1288129624445e-05,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.966064453125,0.0,0.0,9.613094880478457e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,7.100197399267927e-05,297.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657592773437,0.0,0.0,9.613084694137795e-05,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654235839844,0.0,0.0,0.000456003122963,290.92352294921875,294.1499938964844,280.63922119140625,280.1023864746094,282.6395874023437,280.8002319335937,290.5202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.670572207819077e-09,0.000972686568275,-0.0060481852851808,0.0,0.0,0.0,-0.0061367331072688,60.0,-6.5935468673706055,-0.0,-9.215289509256765e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648132324219,0.0,0.0,9.122715709963812e-05,297.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,9.6066745754797e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654541015625,0.0,0.0,7.095454930095002e-05,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96514892578125,0.0,0.0,9.60666438913904e-05,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0004556985513772,290.9228515625,294.1499938964844,280.6347961425781,280.0980529785156,282.6312561035156,280.7968139648437,290.5191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720395319163,2.5946038650914716e-09,0.0009720369707792,-0.0058491230010986,0.0,0.0,0.0,-0.0060990718193352,60.0,-6.591383934020996,-0.0,-9.202982909073398e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635925292969,0.0,0.0,9.110329119721428e-05,297.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642639160156,0.0,0.0,9.593630238668992e-05,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,7.085820834618062e-05,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,9.593620052328332e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635925292969,0.0,0.0,0.0004550798039417,290.9214782714844,294.1499938964844,280.625732421875,280.08917236328125,282.6139831542969,280.7901611328125,290.5168762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707194985821,2.440260216118872e-09,0.0009707170538604,-0.0054446896538138,0.0,0.0,0.0,-0.0060225566849112,60.0,-6.586888790130615,-0.0,-9.178005200283225e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,9.09822847461328e-05,297.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630126953125,0.0,0.0,9.580887126503512e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,7.076408655848354e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96270751953125,0.0,0.0,9.580877667758614e-05,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.000454475346487,290.9200744628906,294.1499938964844,280.61688232421875,280.0804748535156,282.5968017578125,280.783935546875,290.5145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694299660623,2.289483935768999e-09,0.0009694276377558,-0.005049601662904,0.0,0.0,0.0,-0.0059478101320564,60.0,-6.582428932189941,-0.0,-9.153637137160332e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,9.075470006791876e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,9.556922304909676e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,7.058707706164569e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,9.556912118569016e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0004533385508693,290.91729736328125,294.1499938964844,280.5997619628906,280.0636901855469,282.562744140625,280.7728881835937,290.5099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.57389497756958,-0.0,-9.107895948545774e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,9.075470006791876e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,9.556922304909676e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,7.058707706164569e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,9.556912118569016e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0004533385508693,290.91729736328125,294.1499938964844,280.5997619628906,280.0636901855469,282.562744140625,280.7728881835937,290.5099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.57389497756958,-0.0,-9.107895948545774e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,9.054733527591452e-05,297.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,9.535084973322228e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580383300781,0.0,0.0,7.04257981851697e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577331542969,0.0,0.0,9.535075514577328e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0004523027164395,290.9144897460937,294.1499938964844,280.5833435058594,280.047607421875,282.5290832519531,280.7637939453125,290.50537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475350055917711e-09,0.0009647932020016,-0.0036294828169047,0.0,0.0,0.0,-0.0056791412644088,60.0,-6.56618595123291,-0.0,-9.066317829820036e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
