time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015000,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,9.054733527591452e-05,297.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,9.535084973322228e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580383300781,0.0,0.0,7.04257981851697e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577331542969,0.0,0.0,9.535075514577328e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0004523027164395,290.9144897460937,294.1499938964844,280.5833435058594,280.047607421875,282.5290832519531,280.7637939453125,290.50537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475350055917711e-09,0.0009647932020016,-0.0036294828169047,0.0,0.0,0.0,-0.0056791412644088,60.0,-6.56618595123291,-0.0,-9.066317829820036e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549255371094,0.0,0.0,9.035857510752976e-05,297.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,9.51520778471604e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555358886719,0.0,0.0,7.027897663647309e-05,297.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95526123046875,0.0,0.0,9.51519832597114e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549560546875,0.0,0.0,0.0004513598105404,290.91168212890625,294.1499938964844,280.5675048828125,280.0321044921875,282.4957580566406,280.7562866210937,290.5007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123322594234872e-09,0.0009627818362787,-0.0030131523963063,0.0,0.0,0.0,-0.0055625406093895,60.0,-6.559335231781006,-0.0,-9.028551772871653e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549255371094,0.0,0.0,9.035857510752976e-05,297.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,9.51520778471604e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555358886719,0.0,0.0,7.027897663647309e-05,297.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95526123046875,0.0,0.0,9.51519832597114e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549560546875,0.0,0.0,0.0004513598105404,290.91168212890625,294.1499938964844,280.5675048828125,280.0321044921875,282.4957580566406,280.7562866210937,290.5007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123322594234872e-09,0.0009627818362787,-0.0030131523963063,0.0,0.0,0.0,-0.0055625406093895,60.0,-6.559335231781006,-0.0,-9.028551772871653e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524230957031,0.0,0.0,9.019001299748196e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,9.497456630924717e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530334472656,0.0,0.0,7.014787115622312e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527587890625,0.0,0.0,9.497447172179818e-05,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95245361328125,0.0,0.0,0.0004505177785176,290.90887451171875,294.1499938964844,280.5521545410156,280.0170593261719,282.4628295898437,280.7504272460937,290.4961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022928291306355e-09,0.0009609856642782,-0.0024627570528537,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553534030914307,-0.0,-8.99489265293596e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524230957031,0.0,0.0,9.019001299748196e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,9.497456630924717e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530334472656,0.0,0.0,7.014787115622312e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527587890625,0.0,0.0,9.497447172179818e-05,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95245361328125,0.0,0.0,0.0004505177785176,290.90887451171875,294.1499938964844,280.5521545410156,280.0170593261719,282.4628295898437,280.7504272460937,290.4961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022928291306355e-09,0.0009609856642782,-0.0024627570528537,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553534030914307,-0.0,-8.99489265293596e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512023925781,0.0,0.0,9.011331712827086e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518127441406,0.0,0.0,9.489380317972972e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517822265625,0.0,0.0,7.008822285570204e-05,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515075683594,0.0,0.0,9.489371586823836e-05,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512023925781,0.0,0.0,0.0004501347139012,290.907470703125,294.1499938964844,280.5446472167969,280.0096740722656,282.4465026855469,280.74810791015625,290.4938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.2067302712637231e-09,0.000960168428719,-0.0022123409435153,0.0,0.0,0.0,-0.0054110391065478,60.0,-6.551060676574707,-0.0,-8.979598931091459e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.949951171875,0.0,0.0,9.004073217511177e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505615234375,0.0,0.0,9.481736196903512e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505310058594,0.0,0.0,7.003176142461598e-05,297.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,9.481727465754376e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.949951171875,0.0,0.0,0.0004497721092775,290.90606689453125,294.1499938964844,280.5372009277344,280.0024108886719,282.43023681640625,280.74609375,290.4914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622711804695,1.119158654638852e-09,0.0009622700745239,-0.001980013679713,0.0,0.0,0.0,-0.0053819543682038,60.0,-6.551029205322266,-0.0,-8.965135833705062e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9485168457031,0.0,0.0,4.594312486005947e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491577148437,0.0,0.0,4.838039603782818e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491577148437,0.0,0.0,3.573358480934985e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,4.8380348744103685e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9485778808594,0.0,0.0,0.000229495431995,290.9041748046875,294.1499938964844,280.52252197265625,279.9880065917969,282.40252685546875,280.7427062988281,290.48687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007140972302295,8.372058046823835e-10,0.0007140963571146,-0.0014869305305182,0.0,0.0,0.0,-0.0039880122058093,60.0,-5.641013145446777,-0.0,-2.3341016230915563e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9485168457031,0.0,0.0,4.594312486005947e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491577148437,0.0,0.0,4.838039603782818e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491577148437,0.0,0.0,3.573358480934985e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,4.8380348744103685e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9485778808594,0.0,0.0,0.000229495431995,290.9041748046875,294.1499938964844,280.52252197265625,279.9880065917969,282.40252685546875,280.7427062988281,290.48687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007140972302295,8.372058046823835e-10,0.0007140963571146,-0.0014869305305182,0.0,0.0,0.0,-0.0039880122058093,60.0,-5.641013145446777,-0.0,-2.3341016230915563e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511413574219,0.0,0.0,4.3600204662652686e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518127441406,0.0,0.0,4.59131806564983e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521179199219,0.0,0.0,3.391131031094119e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9514465332031,0.0,0.0,4.591313700075261e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513854980469,0.0,0.0,0.0002177920396206,290.9051208496094,294.1499938964844,280.5080261230469,279.97381591796875,282.3902893066406,280.7430419921875,290.4823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643091815523,5.807990199890867e-10,0.0004643085994757,-0.0010626214789226,0.0,0.0,0.0,-0.0026153665967285,60.0,-3.944507837295532,-0.0,-2.1021106633156705e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511413574219,0.0,0.0,4.3600204662652686e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518127441406,0.0,0.0,4.59131806564983e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521179199219,0.0,0.0,3.391131031094119e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9514465332031,0.0,0.0,4.591313700075261e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513854980469,0.0,0.0,0.0002177920396206,290.9051208496094,294.1499938964844,280.5080261230469,279.97381591796875,282.3902893066406,280.7430419921875,290.4823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643091815523,5.807990199890867e-10,0.0004643085994757,-0.0010626214789226,0.0,0.0,0.0,-0.0026153665967285,60.0,-3.944507837295532,-0.0,-2.1021106633156705e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95440673828125,0.0,0.0,3.076916254940443e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95513916015625,0.0,0.0,3.2401454518549144e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557189941406,0.0,0.0,2.3931597752380185e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547119140625,0.0,0.0,3.240142541471869e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.954833984375,0.0,0.0,0.0001536983327241,290.90692138671875,294.1499938964844,280.4935913085937,279.9596862792969,282.385986328125,280.747314453125,290.4778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206695255357,4.0286637914555e-10,0.0003206691180821,-0.0007384734926745,0.0,0.0,0.0,-0.001807339140214,60.0,-2.7612972259521484,-0.0,-1.0469110911515145e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95440673828125,0.0,0.0,3.076916254940443e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95513916015625,0.0,0.0,3.2401454518549144e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557189941406,0.0,0.0,2.3931597752380185e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547119140625,0.0,0.0,3.240142541471869e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.954833984375,0.0,0.0,0.0001536983327241,290.90692138671875,294.1499938964844,280.4935913085937,279.9596862792969,282.385986328125,280.747314453125,290.4778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206695255357,4.0286637914555e-10,0.0003206691180821,-0.0007384734926745,0.0,0.0,0.0,-0.001807339140214,60.0,-2.7612972259521484,-0.0,-1.0469110911515145e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563903808594,0.0,0.0,2.147770101146307e-05,297.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,2.2617086870013736e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,1.670489837124478e-05,297.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,2.2617065042140894e-05,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569396972656,0.0,0.0,0.0001072855666279,290.9087219238281,294.1499938964844,280.4814758300781,279.9477844238281,282.3863220214844,280.7554016113281,290.4740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288504183525,2.862339532061497e-10,0.0002288501273142,-0.0005236638826318,0.0,0.0,0.0,-0.0012890493962913,60.0,-2.0087153911590576,-0.0,-5.1009854118433395e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,2.0016621419927105e-05,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,2.107849650201388e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,1.556850111228414e-05,297.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569702148437,0.0,0.0,2.107847649313044e-05,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9572448730469,0.0,0.0,9.998716996051372e-05,290.9090270996094,294.1499938964844,280.4791564941406,279.94549560546875,282.3865051269531,280.7569274902344,290.47332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000213282284676,2.6676216791088336e-10,0.0002132820227416,-0.0004880402993876,0.0,0.0,0.0,-0.001201358390972,60.0,-1.8828426599502563,-0.0,-4.430573685709761e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,1.5886744222370908e-05,297.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,1.6729529306758195e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,1.2356370461930055e-05,297.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,1.6729514754842967e-05,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,7.93575745774433e-05,290.90985107421875,294.1499938964844,280.47186279296875,279.9383850097656,282.3871765136719,280.7611999511719,290.4711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775695119,2.1172334718766448e-10,0.0001692773512331,-0.0003873469540849,0.0,0.0,0.0,-0.0009534921264275,60.0,-1.52812922000885,-0.0,-2.790925490714357e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,1.2380412954371424e-05,297.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,1.3037190001341514e-05,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,9.629221494833471e-06,297.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,1.303717726841569e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,6.184272933751345e-05,290.91046142578125,294.1499938964844,280.4645690917969,279.93121337890625,282.38775634765625,280.7644958496094,290.4689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319168222835,1.649944625370381e-10,0.0001319166476605,-0.0003018566349055,0.0,0.0,0.0,-0.0007430496043525,60.0,-1.2216018438339231,-0.0,-1.694917983741106e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,7.034811005723896e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,7.408005330944434e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,5.471526037581498e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,7.40799805498682e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,3.51403359672986e-05,290.9111022949219,294.1499938964844,280.4497375488281,279.91668701171875,282.38848876953125,280.76824951171875,290.4646911621094,0.0,0.0,0.0,0.0,1.0,1.0,-7.495808677049354e-05,9.375350495943735e-11,7.495799218304455e-05,-0.0001715215621516,0.0,0.0,0.0,-0.000422217301093,60.0,-0.7364596128463745,-0.0,-5.472468589395874e-10,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,7.034811005723896e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,7.408005330944434e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,5.471526037581498e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,7.40799805498682e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,3.51403359672986e-05,290.9111022949219,294.1499938964844,280.4497375488281,279.91668701171875,282.38848876953125,280.76824951171875,290.4646911621094,0.0,0.0,0.0,0.0,1.0,1.0,-7.495808677049354e-05,9.375350495943735e-11,7.495799218304455e-05,-0.0001715215621516,0.0,0.0,0.0,-0.000422217301093,60.0,-0.7364596128463745,-0.0,-5.472468589395874e-10,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,3.5625448617793154e-06,297.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,3.7515367239393527e-06,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,2.770871560642263e-06,297.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,3.751533313334221e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.959228515625,0.0,0.0,1.7795649910112843e-05,290.9112854003906,294.1499938964844,280.4345703125,279.9018249511719,282.38873291015625,280.76953125,290.4605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.79601915483363e-05,4.7478479481277696e-11,3.7960144254611805e-05,-8.68616480147466e-05,0.0,0.0,0.0,-0.0002138187992386,60.0,-0.4096782803535461,-0.0,-1.403457072779446e-10,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,3.5625448617793154e-06,297.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,3.7515367239393527e-06,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,2.770871560642263e-06,297.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,3.751533313334221e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.959228515625,0.0,0.0,1.7795649910112843e-05,290.9112854003906,294.1499938964844,280.4345703125,279.9018249511719,282.38873291015625,280.76953125,290.4605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.79601915483363e-05,4.7478479481277696e-11,3.7960144254611805e-05,-8.68616480147466e-05,0.0,0.0,0.0,-0.0002138187992386,60.0,-0.4096782803535461,-0.0,-1.403457072779446e-10,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,1.5453629202966113e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,1.6273438632197212e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,1.2019503401461409e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,1.6273423852908309e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591979980469,0.0,0.0,7.719407221884467e-06,290.9112548828125,294.1499938964844,280.4189453125,279.88653564453125,282.38873291015625,280.7698059082031,290.4565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.64664197654929e-05,2.059528936282361e-11,1.6466399756609462e-05,-3.767893940676004e-05,0.0,0.0,0.0,-9.275057527702302e-05,60.0,-0.1981243044137954,-0.0,-2.6408234973795963e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,1.5453629202966113e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,1.6273438632197212e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,1.2019503401461409e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,1.6273423852908309e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591979980469,0.0,0.0,7.719407221884467e-06,290.9112548828125,294.1499938964844,280.4189453125,279.88653564453125,282.38873291015625,280.7698059082031,290.4565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.64664197654929e-05,2.059528936282361e-11,1.6466399756609462e-05,-3.767893940676004e-05,0.0,0.0,0.0,-9.275057527702302e-05,60.0,-0.1981243044137954,-0.0,-2.6408234973795963e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,5.112145231578324e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,5.383342909226485e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,3.97611785274421e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,5.383337793318788e-07,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.553622380219167e-06,290.9112243652344,294.1499938964844,280.4028015136719,279.8706970214844,282.38873291015625,280.7698059082031,290.4527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.447266630653758e-06,6.813097828961556e-12,5.447259809443494e-06,-1.2464537576306611e-05,0.0,0.0,0.0,-3.068285877816379e-05,60.0,-0.0827353596687316,-0.0,-2.889913352024931e-12,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,5.112145231578324e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,5.383342909226485e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,3.97611785274421e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,5.383337793318788e-07,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,2.553622380219167e-06,290.9112243652344,294.1499938964844,280.4028015136719,279.8706970214844,282.38873291015625,280.7698059082031,290.4527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.447266630653758e-06,6.813097828961556e-12,5.447259809443494e-06,-1.2464537576306611e-05,0.0,0.0,0.0,-3.068285877816379e-05,60.0,-0.0827353596687316,-0.0,-2.889913352024931e-12,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,2.563722318882356e-07,297.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,2.699727019717102e-07,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,1.9940087270242657e-07,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,2.699724461763253e-07,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,1.2806324320990823e-06,290.9112243652344,294.1499938964844,280.3944702148437,279.862548828125,282.38873291015625,280.7698059082031,290.4508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.731753511397983e-06,3.4167371622956244e-12,2.731750100792852e-06,-6.250870683288667e-06,0.0,0.0,0.0,-1.538718061055988e-05,60.0,-0.0496411472558975,-0.0,-7.268092377943347e-13,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,1.0544834339043518e-07,297.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,1.1104234687309145e-07,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,8.201547530006793e-08,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,1.110422402916811e-07,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,5.267363576422213e-07,290.9112243652344,294.1499938964844,280.385986328125,279.8542175292969,282.38873291015625,280.7698059082031,290.4490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.123506649491901e-06,1.4052554692806085e-12,1.1235051715630109e-06,-2.570895276221563e-06,0.0,0.0,0.0,-6.32839510217309e-06,60.0,-0.027530251070857,-0.0,-1.229583383895172e-13,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,6.870224833477323e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,7.234688403912059e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,5.343514519751125e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,7.234681298484702e-09,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,3.43181980611007e-08,290.9112243652344,294.1499938964844,280.3684387207031,279.8370056152344,282.38873291015625,280.7698059082031,290.4456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-7.321483508349047e-08,9.158620991591913e-14,7.321474271293482e-08,-1.6752615294990394e-07,0.0,0.0,0.0,-4.124012775719166e-07,60.0,-0.0064640794880688,-0.0,-5.219397433344093e-16,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,6.870224833477323e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,7.234688403912059e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,5.343514519751125e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,7.234681298484702e-09,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,3.43181980611007e-08,290.9112243652344,294.1499938964844,280.3684387207031,279.8370056152344,282.38873291015625,280.7698059082031,290.4456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-7.321483508349047e-08,9.158620991591913e-14,7.321474271293482e-08,-1.6752615294990394e-07,0.0,0.0,0.0,-4.124012775719166e-07,60.0,-0.0064640794880688,-0.0,-5.219397433344093e-16,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,-1.560914730802665e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,-1.6437207150943323e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-1.2140461969067922e-09,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,-1.6437191607820972e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-7.797091861050376e-09,290.9112243652344,294.1499938964844,280.3500061035156,279.8189392089844,282.38873291015625,280.7698059082031,290.4423828125,0.0,0.0,0.0,0.0,1.0,1.0,1.663186210976164e-08,-2.0819082203094204e-14,-1.6631840793479572e-08,3.8058175277910784e-08,0.0,0.0,0.0,9.36852302402258e-08,60.0,-0.0010616555809974,-0.0,-2.694243060370969e-17,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,-1.560914730802665e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,-1.6437207150943323e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-1.2140461969067922e-09,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,-1.6437191607820972e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-7.797091861050376e-09,290.9112243652344,294.1499938964844,280.3500061035156,279.8189392089844,282.38873291015625,280.7698059082031,290.4423828125,0.0,0.0,0.0,0.0,1.0,1.0,1.663186210976164e-08,-2.0819082203094204e-14,-1.6631840793479572e-08,3.8058175277910784e-08,0.0,0.0,0.0,9.36852302402258e-08,60.0,-0.0010616555809974,-0.0,-2.694243060370969e-17,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,2.558457189594937e-13,297.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,2.694182496456449e-13,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,1.9899134965674361e-13,297.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,2.694180057001561e-13,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,1.2780023350353333e-12,290.9112243652344,294.1499938964844,280.3307189941406,279.800048828125,282.38873291015625,280.7698059082031,290.43927001953125,0.0,0.0,0.0,0.0,1.0,1.0,4.704692717219863e-14,-1.6066181799468422e-17,-4.703086065125511e-14,-1.524331442320781e-12,0.0,0.0,0.0,0.0,60.0,-6.82740137563087e-05,-0.0,-7.23826916371752e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,2.558457189594937e-13,297.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,2.694182496456449e-13,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,1.9899134965674361e-13,297.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,2.694180057001561e-13,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,1.2780023350353333e-12,290.9112243652344,294.1499938964844,280.3307189941406,279.800048828125,282.38873291015625,280.7698059082031,290.43927001953125,0.0,0.0,0.0,0.0,1.0,1.0,4.704692717219863e-14,-1.6066181799468422e-17,-4.703086065125511e-14,-1.524331442320781e-12,0.0,0.0,0.0,0.0,60.0,-6.82740137563087e-05,-0.0,-7.23826916371752e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,-2.558457189594937e-13,297.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,-2.694182496456449e-13,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-1.9899134965674361e-13,297.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,-2.694180057001561e-13,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-1.2780023350353333e-12,290.9112243652344,294.1499938964844,280.3123474121094,279.78204345703125,282.38873291015625,280.7698059082031,290.4366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-6.426951256344876e-14,1.4862316370848546e-17,6.425464544115855e-14,1.8386511931034466e-12,0.0,0.0,0.0,0.0,60.0,0.0001381102774757,-0.0,-7.237482768002629e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,-2.558457189594937e-13,297.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,-2.694182496456449e-13,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-1.9899134965674361e-13,297.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,-2.694180057001561e-13,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-1.2780023350353333e-12,290.9112243652344,294.1499938964844,280.31072998046875,279.78045654296875,282.38873291015625,280.7698059082031,290.4363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-6.426951256344876e-14,1.4862316370848546e-17,6.425464544115855e-14,1.8386511931034466e-12,0.0,0.0,0.0,0.0,60.0,0.0001470738498028,-0.0,-7.23826916371752e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,0.0,297.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,0.0,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,290.9112243652344,294.1499938964844,280.30047607421875,279.7704162597656,282.38873291015625,280.7698059082031,290.4349975585937,0.0,0.0,0.0,0.0,1.0,1.0,2.646893771870995e-12,1.2820995919287122e-17,-2.6469065654566304e-12,4.494155481787887e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001670025521889,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,-2.558457189594937e-13,297.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,-2.694182496456449e-13,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-1.9899134965674361e-13,297.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,-2.694180057001561e-13,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,-1.2780023350353333e-12,290.9112243652344,294.1499938964844,280.29010009765625,279.76025390625,282.38873291015625,280.7698059082031,290.43365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.7197736250650358e-12,-1.464327398156083e-17,2.719788153374148e-12,-2.498358941602219e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001725911570247,-0.0,-7.23826916371752e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,0.0,297.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,0.0,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,290.9112243652344,294.1499938964844,280.2689514160156,279.7395324707031,282.38873291015625,280.7698059082031,290.4310913085937,0.0,0.0,0.0,0.0,1.0,1.0,-8.612312523293558e-15,1.5480728177321766e-17,8.596832149149539e-15,1.571746611984601e-13,0.0,0.0,0.0,0.0,60.0,0.000168265600223,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,0.0,297.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,0.0,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0,290.9112243652344,294.1499938964844,280.2689514160156,279.7395324707031,282.38873291015625,280.7698059082031,290.4310913085937,0.0,0.0,0.0,0.0,1.0,1.0,-8.612312523293558e-15,1.5480728177321766e-17,8.596832149149539e-15,1.571746611984601e-13,0.0,0.0,0.0,0.0,60.0,0.000168265600223,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
