time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12032100,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385803222656,0.4846930205821991,0.050000000745058,0.0465818755328655,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385803222656,0.4846930205821991,0.050000000745058,0.049052957445383,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385803222656,0.4846930205821991,0.050000000745058,0.0362303480505943,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385803222656,0.4846930205821991,0.050000000745058,0.049052957445383,297.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385803222656,0.4846930205821991,0.050000000745058,0.2326861172914505,292.13690185546875,290.1499938964844,284.8012390136719,283.55975341796875,291.90008544921875,297.5474853515625,292.1278686523437,1.0,0.1877671927213668,1.0,1.0,0.8630244731903076,1.0,-0.4963401257991791,0.2201117277145385,0.2762283980846405,0.0715162679553031,0.0,0.0,0.0,44.13424301147461,36.0,-81.52661895751953,-0.0,63.15766143798828,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.11993408203125,0.4871939718723297,0.050000000745058,0.0465361252427101,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.11993408203125,0.4871939718723297,0.050000000745058,0.0490047819912433,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.11993408203125,0.4871939718723297,0.050000000745058,0.0361947640776634,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.11993408203125,0.4871939718723297,0.050000000745058,0.0490047819912433,297.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.11993408203125,0.4871939718723297,0.050000000745058,0.2324575930833816,292.1180725097656,289.6499938964844,284.8375244140625,283.5672607421875,291.8774719238281,297.54425048828125,292.10809326171875,1.0,0.1854884922504425,1.0,1.0,0.8265137672424316,1.0,-0.4958527088165283,0.2215496897697448,0.2743030190467834,0.0729996562004089,0.0,0.0,0.0,42.910423278808594,25.0,-79.90282440185547,-0.0,61.60210418701172,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.04639533162117,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.0488565154373645,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.0360852554440498,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.0488565154373645,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.2317542880773544,292.0711364746094,289.1499938964844,284.9100036621094,283.5808410644531,291.7788391113281,297.5389709472656,292.056884765625,1.0,0.1785260438919067,1.0,1.0,0.7534924149513245,1.0,-0.4943525791168213,0.2262326329946518,0.2681199610233307,0.077859528362751,0.0,0.0,0.0,39.14450073242188,25.0,-90.3235321044922,-0.0,56.83393096923828,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.04639533162117,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.0488565154373645,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.0360852554440498,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.0488565154373645,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953226149082184,0.050000000745058,0.2317542880773544,292.0711364746094,289.1499938964844,284.9100036621094,283.5808410644531,291.7788391113281,297.5389709472656,292.056884765625,1.0,0.1785260438919067,1.0,1.0,0.7534924149513245,1.0,-0.4943525791168213,0.2262326329946518,0.2681199610233307,0.077859528362751,0.0,0.0,0.0,39.14450073242188,25.0,-90.3235321044922,-0.0,56.83393096923828,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345458984375,0.500087559223175,0.050000000745058,0.0463203825056552,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345458984375,0.500087559223175,0.050000000745058,0.0487775951623916,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345458984375,0.500087559223175,0.050000000745058,0.0360269658267498,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345458984375,0.500087559223175,0.050000000745058,0.0487775951623916,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345458984375,0.500087559223175,0.050000000745058,0.2313799113035202,292.03125,289.1499938964844,284.9554748535156,283.58843994140625,291.6676940917969,297.5362548828125,292.0127868652344,1.0,0.1750056892633438,1.0,1.0,0.707627534866333,1.0,-0.4935537874698639,0.2313404381275177,0.2622133493423462,0.0830112621188163,0.0,0.0,0.0,37.13980865478516,25.0,-107.95963287353516,-0.0,54.307708740234375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058898925781,0.5026335120201111,0.050000000745058,0.0462828464806079,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058898925781,0.5026335120201111,0.050000000745058,0.0487380661070346,297.6250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058898925781,0.5026335120201111,0.050000000745058,0.0359977707266807,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058898925781,0.5026335120201111,0.050000000745058,0.0487380661070346,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058898925781,0.5026335120201111,0.050000000745058,0.231192409992218,292.0020446777344,288.6499938964844,284.9823608398437,283.5926208496094,291.5751342773437,297.53485107421875,291.9800720214844,1.0,0.1731411814689636,1.0,1.0,0.6804710626602173,1.0,-0.4931538105010986,0.2355361729860305,0.2576176226139068,0.0872037708759307,0.0,0.0,0.0,36.13584899902344,25.0,-124.27310180664062,-0.0,53.04591369628906,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.88604736328125,0.5088969469070435,0.050000000745058,0.0461976714432239,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88604736328125,0.5088969469070435,0.050000000745058,0.0486483722925186,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.88604736328125,0.5088969469070435,0.050000000745058,0.0359315238893032,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88604736328125,0.5088969469070435,0.050000000745058,0.0486483722925186,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.88604736328125,0.5088969469070435,0.050000000745058,0.23076693713665,291.8780212402344,288.1499938964844,285.0546264648437,283.6028137207031,290.8082275390625,297.5313720703125,291.8263854980469,1.0,0.1688419878482818,1.0,1.0,0.5586897134780884,1.0,-0.492246150970459,0.2707239985466003,0.2215221375226974,0.1222128719091415,0.0,0.0,0.0,33.860496520996094,25.0,-271.2754211425781,-0.0,50.19921875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.88604736328125,0.5088969469070435,0.050000000745058,0.0461976714432239,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88604736328125,0.5088969469070435,0.050000000745058,0.0486483722925186,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.88604736328125,0.5088969469070435,0.050000000745058,0.0359315238893032,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88604736328125,0.5088969469070435,0.050000000745058,0.0486483722925186,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.88604736328125,0.5088969469070435,0.050000000745058,0.23076693713665,291.8780212402344,288.1499938964844,285.0546264648437,283.6028137207031,290.8082275390625,297.5313720703125,291.8263854980469,1.0,0.1688419878482818,1.0,1.0,0.5586897134780884,1.0,-0.492246150970459,0.2707239985466003,0.2215221375226974,0.1222128719091415,0.0,0.0,0.0,33.860496520996094,25.0,-271.2754211425781,-0.0,50.19921875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5778503417969,0.514373779296875,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5778503417969,0.514373779296875,0.050000000745058,0.0485779680311679,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5778503417969,0.514373779296875,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5778503417969,0.514373779296875,0.050000000745058,0.0485779680311679,297.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5778503417969,0.514373779296875,0.050000000745058,0.2304329574108123,291.5575561523437,287.6499938964844,285.1268615722656,283.611572265625,289.2298889160156,297.52734375,291.43560791015625,1.0,0.1654064357280731,1.0,1.0,0.4369084239006042,1.0,-0.4915336966514587,0.3375175595283508,0.1540161371231079,0.1886123269796371,0.0,0.0,0.0,32.079139709472656,25.0,-622.5174560546875,-0.0,47.9868392944336,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5778503417969,0.514373779296875,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5778503417969,0.514373779296875,0.050000000745058,0.0485779680311679,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5778503417969,0.514373779296875,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5778503417969,0.514373779296875,0.050000000745058,0.0485779680311679,297.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5778503417969,0.514373779296875,0.050000000745058,0.2304329574108123,291.5575561523437,287.6499938964844,285.1268615722656,283.611572265625,289.2298889160156,297.52734375,291.43560791015625,1.0,0.1654064357280731,1.0,1.0,0.4369084239006042,1.0,-0.4915336966514587,0.3375175595283508,0.1540161371231079,0.1886123269796371,0.0,0.0,0.0,32.079139709472656,25.0,-622.5174560546875,-0.0,47.9868392944336,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3109741210937,0.5168322324752808,0.050000000745058,0.0461028590798378,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3109741210937,0.5168322324752808,0.050000000745058,0.0485485307872295,297.61578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3109741210937,0.5168322324752808,0.050000000745058,0.0358577780425548,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3109741210937,0.5168322324752808,0.050000000745058,0.0485485307872295,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3109741210937,0.5168322324752808,0.050000000745058,0.2302933186292648,291.28277587890625,287.6499938964844,285.1629638671875,283.615478515625,288.27178955078125,297.5244445800781,291.11981201171875,1.0,0.1639542132616043,1.0,1.0,0.3760177791118622,1.0,-0.4912358224391937,0.3763991892337799,0.1148366257548332,0.2272501587867736,0.0,0.0,0.0,31.3356990814209,25.0,-840.7510375976562,-0.0,47.06826400756836,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9653015136719,0.5191138982772827,0.050000000745058,0.0460779517889022,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9653015136719,0.5191138982772827,0.050000000745058,0.048522301018238,297.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9653015136719,0.5191138982772827,0.050000000745058,0.0358384065330028,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9653015136719,0.5191138982772827,0.050000000745058,0.048522301018238,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9653015136719,0.5191138982772827,0.050000000745058,0.2301689088344574,290.9295654296875,287.1499938964844,285.19903564453125,283.6190795898437,287.2859802246094,297.5205993652344,290.72979736328125,1.0,0.1626525223255157,1.0,1.0,0.3056533932685852,1.0,-0.4909704327583313,0.4163052439689636,0.0746652036905288,0.2668962180614471,0.0,0.0,0.0,30.674041748046875,25.0,-1053.943115234375,-0.0,46.25325393676758,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0918273925781,0.5231369137763977,0.050000000745058,0.0460362769663333,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0918273925781,0.5231369137763977,0.050000000745058,0.0484784170985221,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0918273925781,0.5231369137763977,0.050000000745058,0.0358059927821159,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0918273925781,0.5231369137763977,0.050000000745058,0.0484784170985221,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0918273925781,0.5231369137763977,0.050000000745058,0.2299607247114181,290.0465087890625,286.6499938964844,285.271240234375,283.6255187988281,285.9806213378906,297.5090637207031,289.8121643066406,1.0,0.1604368984699249,1.0,1.0,0.1649246662855148,1.0,-0.4905267357826233,0.4656750857830047,0.0248516537249088,0.3158747255802154,0.0,0.0,0.0,29.56439781188965,25.0,-1297.3812255859375,-0.0,44.88462066650391,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0918273925781,0.5231369137763977,0.050000000745058,0.0460362769663333,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0918273925781,0.5231369137763977,0.050000000745058,0.0484784170985221,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0918273925781,0.5231369137763977,0.050000000745058,0.0358059927821159,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0918273925781,0.5231369137763977,0.050000000745058,0.0484784170985221,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0918273925781,0.5231369137763977,0.050000000745058,0.2299607247114181,290.0465087890625,286.6499938964844,285.271240234375,283.6255187988281,285.9806213378906,297.5090637207031,289.8121643066406,1.0,0.1604368984699249,1.0,1.0,0.1649246662855148,1.0,-0.4905267357826233,0.4656750857830047,0.0248516537249088,0.3158747255802154,0.0,0.0,0.0,29.56439781188965,25.0,-1297.3812255859375,-0.0,44.88462066650391,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5122375488281,0.525343120098114,0.1331984102725982,0.0460145398974418,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5122375488281,0.525343120098114,0.050000000745058,0.0484555251896381,297.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5122375488281,0.5255351066589355,0.1234311982989311,0.0358217917382717,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5122375488281,0.525343120098114,0.050000000745058,0.0484555251896381,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5122375488281,0.525343120098114,0.050000000745058,0.2298521548509597,289.46746826171875,286.6499938964844,285.31658935546875,283.62908935546875,285.3910522460937,297.49920654296875,289.2380065917969,1.0,0.1592703908681869,1.0,1.0,0.0765326246619224,1.0,-0.4903316497802734,0.4894101321697235,0.0009215113823302,0.3393783569335937,0.0,0.0,0.0,28.985475540161133,25.0,-1326.385986328125,-0.0,44.17619705200195,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.6248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550537109375,0.7379937171936035,0.1325643360614776,0.1046395078301429,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1432189941406,0.5519053339958191,0.050000000745058,0.048228695988655,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0609436035156,0.7232487797737122,0.1229242384433746,0.0762414932250976,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1432189941406,0.5519053339958191,0.050000000745058,0.048228695988655,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1432189941406,0.5519053339958191,0.050000000745058,0.2287761718034744,289.07183837890625,286.1499938964844,285.34344482421875,283.63104248046875,285.3401794433594,297.4926147460937,288.8194580078125,1.0,0.1601760387420654,1.0,1.0,0.0241959262639284,1.0,-0.6073183417320251,0.6073058247566223,1.248426633537747e-05,0.4310413599014282,0.0,0.0,0.0,24.17673683166504,45.0,-1424.3917236328125,-0.0,53.97405242919922,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0694885253906,0.7457775473594666,0.1238495036959648,0.114277996122837,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1598205566406,0.5399605631828308,0.050000000745058,0.0483207292854785,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0733337402344,0.7307561039924622,0.1162328273057937,0.0832588672637939,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1598205566406,0.5399605631828308,0.050000000745058,0.0483207292854785,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1598205566406,0.5399605631828308,0.050000000745058,0.2292127311229705,288.090087890625,286.1499938964844,285.4075622558594,283.6353454589844,285.4012145996094,297.47247314453125,287.9309387207031,1.0,0.1678636372089386,1.0,1.0,0.0156089393422007,1.0,-0.6280974745750427,0.6280942559242249,3.1915478757582605e-06,0.4480653405189514,0.0,0.0,0.0,26.69632339477539,45.0,-1243.88720703125,-0.0,60.97471237182617,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9800109863281,0.7403426170349121,0.1229621395468711,0.1134148612618446,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0638122558594,0.5366106033325195,0.050000000745058,0.0483491495251655,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9835510253906,0.7257774472236633,0.1154844760894775,0.0827216282486915,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0638122558594,0.5366106033325195,0.050000000745058,0.0483491495251655,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0638122558594,0.5366106033325195,0.050000000745058,0.2293475568294525,287.9989929199219,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,297.4695739746094,287.8487854003906,1.0,0.1691690534353256,1.0,1.0,0.0145175559446215,1.0,-0.6266469955444336,0.6266441941261292,2.806697239066125e-06,0.4468737840652466,0.0,0.0,0.0,27.40287208557129,33.0,-1201.3050537109375,-0.0,61.81687927246094,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5633544921875,0.7244888544082642,0.1190603077411651,0.1093893721699714,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6247863769531,0.5295343995094299,0.050000000745058,0.048413623124361,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5660095214844,0.7105496525764465,0.1121286749839782,0.0800981372594833,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6247863769531,0.5295343995094299,0.050000000745058,0.048413623124361,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6247863769531,0.5295343995094299,0.050000000745058,0.229653388261795,287.5771179199219,286.1499938964844,285.4600830078125,283.6385192871094,285.4535827636719,297.4533996582031,287.4569396972656,1.0,0.1708636581897735,1.0,1.0,0.0085840737447142,1.0,-0.6191887855529785,0.6191874146461487,1.376755790261086e-06,0.4407660365104675,0.0,0.0,0.0,28.96853828430176,33.0,-983.611328125,-0.0,62.96841430664063,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.34161376953125,0.7194079756736755,0.1173680275678634,0.1075315773487091,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39501953125,0.528436541557312,0.050000000745058,0.0484242364764213,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3439636230469,0.7052760720252991,0.1105822026729583,0.0788272842764854,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.39501953125,0.528436541557312,0.050000000745058,0.0484242364764213,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.39501953125,0.528436541557312,0.050000000745058,0.2297037243843078,287.3534240722656,286.25,285.48809814453125,283.64013671875,285.4815368652344,297.44293212890625,287.2460021972656,1.0,0.170841783285141,1.0,1.0,0.0048391851596534,1.0,-0.6155194640159607,0.6155185699462891,8.691015409567626e-07,0.437760442495346,0.0,0.0,0.0,29.2044734954834,25.0,-863.546630859375,-0.0,62.72114562988281,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0770263671875,0.7690713405609131,0.1160001084208488,0.1055104732513427,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1281433105469,0.57874995470047,0.050000000745058,0.0480584427714347,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0794982910156,0.7541224360466003,0.109194092452526,0.0773247629404068,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1281433105469,0.57874995470047,0.050000000745058,0.0480584427714347,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.10809326171875,0.6831504106521606,0.1098533347249031,0.3681123852729797,287.0810241699219,286.25,285.5243225097656,283.64215087890625,285.5186462402344,297.4270324707031,286.9724426269531,1.0,0.1725761294364929,1.0,1.0,0.0,1.0,-0.7763145565986633,0.7763139009475708,6.546039230670431e-07,0.5651431679725647,0.0,0.0,0.0,21.409812927246094,25.0,-788.6866455078125,-0.0,78.56501770019531,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7062683105469,0.8500092625617981,0.1148866266012191,0.1042010188102722,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7733764648437,0.6448318362236023,0.050000000745058,0.047761607915163,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7094421386719,0.83366858959198,0.1078590899705886,0.0762225538492202,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7733764648437,0.6448318362236023,0.050000000745058,0.047761607915163,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7110900878906,0.8288030028343201,0.1058921441435813,0.4804063439369201,286.69927978515625,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.3734436035156,286.6159362792969,1.0,0.1755634993314743,1.0,1.0,0.0,1.0,-0.907685160636902,0.9076843857765198,7.937978239169752e-07,0.6745588183403015,0.0,0.0,0.0,15.34458065032959,25.0,-762.640625,-0.0,94.80207824707033,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114624023437,0.790987491607666,0.1130073070526123,0.1024567708373069,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384094238281,0.6035308241844177,0.050000000745058,0.0479312762618064,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128967285156,0.772275984287262,0.1049510166049003,0.0742855370044708,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384094238281,0.6035308241844177,0.050000000745058,0.0479312762618064,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31402587890625,0.7585755586624146,0.098395861685276,0.4521141648292541,286.3089904785156,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.27001953125,286.2724609375,1.0,0.1784012615680694,1.0,1.0,0.0,1.0,-0.8697295784950256,0.8697288036346436,7.442224614351289e-07,0.6434875130653381,0.0,0.0,0.0,19.216524124145508,25.0,-473.5923767089844,-0.0,94.24461364746094,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114624023437,0.790987491607666,0.1130073070526123,0.1024567708373069,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384094238281,0.6035308241844177,0.050000000745058,0.0479312762618064,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128967285156,0.772275984287262,0.1049510166049003,0.0742855370044708,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384094238281,0.6035308241844177,0.050000000745058,0.0479312762618064,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31402587890625,0.7585755586624146,0.098395861685276,0.4521141648292541,286.3089904785156,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.27001953125,286.2724609375,1.0,0.1784012615680694,1.0,1.0,0.0,1.0,-0.8697295784950256,0.8697288036346436,7.442224614351289e-07,0.6434875130653381,0.0,0.0,0.0,19.216524124145508,25.0,-473.5923767089844,-0.0,94.24461364746094,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1770324707031,0.7707715034484863,0.1125853583216667,0.1019660234451294,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1963806152344,0.5878834128379822,0.050000000745058,0.0480083860456943,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.17822265625,0.7511848211288452,0.103681780397892,0.0733450353145599,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1963806152344,0.5878834128379822,0.050000000745058,0.0480083860456943,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.179443359375,0.7336010336875916,0.095295064151287,0.4368348121643066,286.1754455566406,286.45001220703125,285.67626953125,283.650146484375,285.6715087890625,297.2284851074219,286.1478271484375,1.0,0.1793857663869857,1.0,1.0,0.0,1.0,-0.8498558402061462,0.8498551249504089,7.189438520072144e-07,0.6270636916160583,0.0,0.0,0.0,20.948511123657227,25.0,-345.849853515625,-0.0,93.30436706542967,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.10565185546875,0.7618184089660645,0.1124927997589111,0.1018347740173339,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1212463378906,0.5803240537643433,0.050000000745058,0.0480489432811737,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.106689453125,0.7415367364883423,0.1029976457357406,0.0728312209248542,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1212463378906,0.5803240537643433,0.050000000745058,0.0480489432811737,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1078796386719,0.7216156125068665,0.0935796648263931,0.4283924102783203,286.1044921875,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,297.2061462402344,286.0820007324219,1.0,0.1798765212297439,1.0,1.0,0.0,1.0,-0.8390454649925232,0.8390447497367859,7.053972694848198e-07,0.6181039214134216,0.0,0.0,0.0,21.85683822631836,25.0,-275.8627014160156,-0.0,92.7227783203125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99322509765625,0.7497730255126953,0.1127015426754951,0.1019444242119789,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.5690303444862366,0.050000000745058,0.0481144115328788,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.7274315357208252,0.101833090186119,0.0719641894102096,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.5690303444862366,0.050000000745058,0.0481144115328788,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99481201171875,0.7013617157936096,0.0906070843338966,0.4138071537017822,285.9927062988281,286.54998779296875,285.77392578125,283.6555480957031,285.7689514160156,297.169189453125,285.979736328125,1.0,0.1805900931358337,1.0,1.0,0.0,1.0,-0.8207858204841614,0.8207851648330688,6.828266805314342e-07,0.6029096841812134,0.0,0.0,0.0,23.31608009338379,25.0,-156.06773376464844,-0.0,91.59097290039062,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872436523437,0.7491945624351501,0.1127368807792663,0.1019710898399353,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.995849609375,0.5684264898300171,0.050000000745058,0.048118095844984,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879150390625,0.7266706824302673,0.1017639636993408,0.0719127655029296,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.995849609375,0.5684264898300171,0.050000000745058,0.048118095844984,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98876953125,0.7001720070838928,0.0904279723763465,0.412930816411972,285.9867553710937,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.1670837402344,285.9743957519531,1.0,0.1806254535913467,1.0,1.0,0.0,1.0,-0.8197134137153625,0.81971275806427,6.815125743742101e-07,0.6020140051841736,0.0,0.0,0.0,23.397809982299805,25.0,-148.9338836669922,-0.0,91.5167007446289,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290771484375,0.7438614964485168,0.1134936735033989,0.1025806963443756,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328918457031,0.5620062351226807,0.050000000745058,0.0481585897505283,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9294128417969,0.7183608412742615,0.1009698957204818,0.0713181793689727,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328918457031,0.5620062351226807,0.050000000745058,0.0481585897505283,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298400878906,0.6868801712989807,0.0883061960339546,0.4025784432888031,285.9289245605469,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.1434020996094,285.92388916015625,1.0,0.1809528172016143,1.0,1.0,0.0,1.0,-0.8074023127555847,0.8074016571044922,6.665122214144503e-07,0.5916967988014221,0.0,0.0,0.0,24.290433883666992,25.0,-65.68353271484375,-0.0,90.57731628417967,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290771484375,0.7438614964485168,0.1134936735033989,0.1025806963443756,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328918457031,0.5620062351226807,0.050000000745058,0.0481585897505283,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9294128417969,0.7183608412742615,0.1009698957204818,0.0713181793689727,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328918457031,0.5620062351226807,0.050000000745058,0.0481585897505283,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298400878906,0.6868801712989807,0.0883061960339546,0.4025784432888031,285.9289245605469,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.1434020996094,285.92388916015625,1.0,0.1809528172016143,1.0,1.0,0.0,1.0,-0.8074023127555847,0.8074016571044922,6.665122214144503e-07,0.5916967988014221,0.0,0.0,0.0,24.290433883666992,25.0,-65.68353271484375,-0.0,90.57731628417967,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9166259765625,0.7427903413772583,0.1140281781554222,0.1030279844999313,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.5599987506866455,0.050000000745058,0.0481717735528945,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91680908203125,0.7156236171722412,0.1006947755813598,0.0711087882518768,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.5599987506866455,0.050000000745058,0.0481717735528945,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9170227050781,0.6823378205299377,0.0875062867999076,0.3986929655075073,285.91656494140625,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1354064941406,285.9143371582031,1.0,0.1810189932584762,1.0,1.0,0.0,1.0,-0.8030557036399841,0.8030550479888916,6.612543188566633e-07,0.5880400538444519,0.0,0.0,0.0,24.57760429382324,25.0,-35.27686309814453,-0.0,90.1926040649414,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.7424547672271729,0.1146511659026146,0.1035566478967666,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132385253906,0.5585277080535889,0.050000000745058,0.0481816045939922,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.7135526537895203,0.1004847884178161,0.0709463655948638,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132385253906,0.5585277080535889,0.050000000745058,0.0481816045939922,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.6787670254707336,0.086833469569683,0.3954337835311889,285.9127502441406,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1292724609375,285.9128723144531,1.0,0.1810430139303207,1.0,1.0,0.0,1.0,-0.7996068000793457,0.7996061444282532,6.570990080945194e-07,0.5851378440856934,0.0,0.0,0.0,24.789627075195312,25.0,-10.413544654846191,-0.0,89.85753631591797,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.7433941960334778,0.1161225065588951,0.1048225685954094,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.5567086338996887,0.050000000745058,0.0481939688324928,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92486572265625,0.7109049558639526,0.1002230569720268,0.0707361549139022,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.5567086338996887,0.050000000745058,0.0481939688324928,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.6737071871757507,0.0857738852500915,0.3903187811374664,285.92510986328125,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288635253906,1.0,0.181011214852333,1.0,1.0,0.0,1.0,-0.79476398229599,0.7947633266448975,6.512997856589209e-07,0.5810806155204773,0.0,0.0,0.0,25.051313400268555,25.0,26.72871780395508,-0.0,89.31929016113281,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.7433941960334778,0.1161225065588951,0.1048225685954094,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.5567086338996887,0.050000000745058,0.0481939688324928,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92486572265625,0.7109049558639526,0.1002230569720268,0.0707361549139022,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.5567086338996887,0.050000000745058,0.0481939688324928,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.6737071871757507,0.0857738852500915,0.3903187811374664,285.92510986328125,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288635253906,1.0,0.181011214852333,1.0,1.0,0.0,1.0,-0.79476398229599,0.7947633266448975,6.512997856589209e-07,0.5810806155204773,0.0,0.0,0.0,25.051313400268555,25.0,26.72871780395508,-0.0,89.31929016113281,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
