time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12034140,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.7458495497703552,0.1178423166275024,0.1063194349408149,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558751225471497,0.050000000745058,0.0481997169554233,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096869945526123,0.1001257896423339,0.0706456750631332,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558751225471497,0.050000000745058,0.0481997169554233,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.670527458190918,0.0849893167614936,0.3865452706813812,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1168212890625,285.96356201171875,1.0,0.1809254139661789,1.0,1.0,0.0,1.0,-0.7919363975524902,0.7919357419013977,6.479550052063132e-07,0.57876056432724,0.0,0.0,0.0,25.16753196716309,25.0,51.80081558227539,-0.0,88.9360122680664,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.7458495497703552,0.1178423166275024,0.1063194349408149,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558751225471497,0.050000000745058,0.0481997169554233,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096869945526123,0.1001257896423339,0.0706456750631332,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558751225471497,0.050000000745058,0.0481997169554233,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.670527458190918,0.0849893167614936,0.3865452706813812,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1168212890625,285.96356201171875,1.0,0.1809254139661789,1.0,1.0,0.0,1.0,-0.7919363975524902,0.7919357419013977,6.479550052063132e-07,0.57876056432724,0.0,0.0,0.0,25.16753196716309,25.0,51.80081558227539,-0.0,88.9360122680664,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7493289113044739,0.119761511683464,0.108001634478569,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556364059448242,0.050000000745058,0.0482013747096061,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094196677207947,0.1001502871513366,0.0706441104412078,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556364059448242,0.050000000745058,0.0482013747096061,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.6685339212417603,0.0843932405114173,0.3836838603019714,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0111083984375,1.0,0.1808274537324905,1.0,1.0,0.0,1.0,-0.7905229330062866,0.7905222773551941,6.463315003202297e-07,0.5776802897453308,0.0,0.0,0.0,25.195894241333008,25.0,68.82378387451172,-0.0,88.68787384033203,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7493289113044739,0.119761511683464,0.108001634478569,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556364059448242,0.050000000745058,0.0482013747096061,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094196677207947,0.1001502871513366,0.0706441104412078,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556364059448242,0.050000000745058,0.0482013747096061,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.6685339212417603,0.0843932405114173,0.3836838603019714,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0111083984375,1.0,0.1808274537324905,1.0,1.0,0.0,1.0,-0.7905229330062866,0.7905222773551941,6.463315003202297e-07,0.5776802897453308,0.0,0.0,0.0,25.195894241333008,25.0,68.82378387451172,-0.0,88.68787384033203,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535342574119568,0.1218453124165535,0.1098362952470779,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557613372802734,0.050000000745058,0.0482005141675472,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7097837328910828,0.1002667844295501,0.0707096680998802,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557613372802734,0.050000000745058,0.0482005141675472,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567626953125,0.6673126220703125,0.0839314311742782,0.3814667165279388,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.06756591796875,1.0,0.1807422488927841,1.0,1.0,0.0,1.0,-0.7901403307914734,0.7901396751403809,6.459646897383209e-07,0.5775161385536194,0.0,0.0,0.0,25.171974182128903,25.0,80.46747589111328,-0.0,88.56014251708984,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535342574119568,0.1218453124165535,0.1098362952470779,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557613372802734,0.050000000745058,0.0482005141675472,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7097837328910828,0.1002667844295501,0.0707096680998802,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557613372802734,0.050000000745058,0.0482005141675472,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567626953125,0.6673126220703125,0.0839314311742782,0.3814667165279388,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.06756591796875,1.0,0.1807422488927841,1.0,1.0,0.0,1.0,-0.7901403307914734,0.7901396751403809,6.459646897383209e-07,0.5775161385536194,0.0,0.0,0.0,25.171974182128903,25.0,80.46747589111328,-0.0,88.56014251708984,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.7558495402336121,0.1229413747787475,0.1108035594224929,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.5559147596359253,0.050000000745058,0.0481994524598121,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878601074219,0.7101348042488098,0.1003530845046043,0.070762850344181,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.5559147596359253,0.050000000745058,0.0481994524598121,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868835449219,0.6669098734855652,0.0837397947907447,0.3805451691150665,286.08856201171875,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.11492919921875,286.0982360839844,1.0,0.1807092279195785,1.0,1.0,0.0,1.0,-0.7902563810348511,0.7902557253837585,6.46156593120395e-07,0.5777089595794678,0.0,0.0,0.0,25.147523880004883,25.0,84.84500122070312,-0.0,88.53800201416016,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.120361328125,0.7582826614379883,0.124070294201374,0.1118010431528091,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561116337776184,0.050000000745058,0.0481980927288532,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194152832031,0.7105712294578552,0.1004554033279419,0.0708276405930519,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561116337776184,0.050000000745058,0.0481980927288532,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.6666143536567688,0.0835698619484901,0.3797264695167541,286.1201477050781,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.1154479980469,286.13018798828125,1.0,0.1806842386722564,1.0,1.0,0.0,1.0,-0.7905453443527222,0.7905446887016296,6.46559669803537e-07,0.5780564546585083,0.0,0.0,0.0,25.117469787597656,25.0,88.4957275390625,-0.0,88.54205322265625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634528875350952,0.1264200359582901,0.1138801649212837,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566008687019348,0.050000000745058,0.0481947250664234,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116442322731018,0.1007025688886642,0.0709879174828529,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566008687019348,0.050000000745058,0.0481947250664234,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662814021110535,0.0832860097289085,0.3783528208732605,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806616634130478,1.0,1.0,0.0,1.0,-0.7915762066841125,0.79157555103302,6.479184548879857e-07,0.5791538953781128,0.0,0.0,0.0,25.04599952697754,25.0,94.11829376220705,-0.0,88.62512969970703,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634528875350952,0.1264200359582901,0.1138801649212837,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566008687019348,0.050000000745058,0.0481947250664234,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116442322731018,0.1007025688886642,0.0709879174828529,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566008687019348,0.050000000745058,0.0481947250664234,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662814021110535,0.0832860097289085,0.3783528208732605,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806616634130478,1.0,1.0,0.0,1.0,-0.7915762066841125,0.79157555103302,6.479184548879857e-07,0.5791538953781128,0.0,0.0,0.0,25.04599952697754,25.0,94.11829376220705,-0.0,88.62512969970703,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.768962562084198,0.1288829296827316,0.1160625219345092,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571767091751099,0.050000000745058,0.0481907799839973,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129155993461609,0.1009992659091949,0.0711837634444236,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571767091751099,0.050000000745058,0.0481907799839973,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662160158157349,0.0830650702118873,0.3772735297679901,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806783974170684,1.0,1.0,0.0,1.0,-0.7931255102157593,0.7931248545646667,6.499080882349517e-07,0.580704927444458,0.0,0.0,0.0,24.965686798095703,25.0,98.13983917236328,-0.0,88.80231475830078,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.768962562084198,0.1288829296827316,0.1160625219345092,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571767091751099,0.050000000745058,0.0481907799839973,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129155993461609,0.1009992659091949,0.0711837634444236,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571767091751099,0.050000000745058,0.0481907799839973,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662160158157349,0.0830650702118873,0.3772735297679901,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806783974170684,1.0,1.0,0.0,1.0,-0.7931255102157593,0.7931248545646667,6.499080882349517e-07,0.580704927444458,0.0,0.0,0.0,24.965686798095703,25.0,98.13983917236328,-0.0,88.80231475830078,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747554779052734,0.1314513534307479,0.1183407455682754,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578091144561768,0.050000000745058,0.0481864735484123,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143332958221436,0.1013398095965385,0.0714108496904373,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578091144561768,0.050000000745058,0.0481864735484123,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663591265678406,0.0828973799943924,0.3764413595199585,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210021972656,286.3395690917969,1.0,0.180736169219017,1.0,1.0,0.0436117351055145,1.0,-0.7951231002807617,0.7950526475906372,7.045707752695307e-05,0.58259516954422,0.0,0.0,0.0,24.88138771057129,25.0,101.25415802001952,-0.0,89.06840515136719,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747554779052734,0.1314513534307479,0.1183407455682754,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578091144561768,0.050000000745058,0.0481864735484123,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143332958221436,0.1013398095965385,0.0714108496904373,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578091144561768,0.050000000745058,0.0481864735484123,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663591265678406,0.0828973799943924,0.3764413595199585,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210021972656,286.3395690917969,1.0,0.180736169219017,1.0,1.0,0.0436117351055145,1.0,-0.7951231002807617,0.7950526475906372,7.045707752695307e-05,0.58259516954422,0.0,0.0,0.0,24.88138771057129,25.0,101.25415802001952,-0.0,89.06840515136719,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807873487472534,0.1341223418712616,0.1207110434770584,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584772825241089,0.050000000745058,0.0481819547712802,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158644199371338,0.1017219796776771,0.0716670081019401,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584772825241089,0.050000000745058,0.0481819547712802,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666730642318726,0.0827776938676834,0.3758282363414764,286.4039611816406,287.75,286.603271484375,283.7701416015625,286.6243896484375,297.1233825683594,286.4166564941406,1.0,0.1808356642723083,1.0,1.0,0.087223470211029,1.0,-0.7975285053253174,0.795120120048523,0.0024083801545202,0.5826329588890076,0.0,0.0,0.0,24.79637908935547,25.0,110.04356384277344,-0.0,89.42032623291016,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807873487472534,0.1341223418712616,0.1207110434770584,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584772825241089,0.050000000745058,0.0481819547712802,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158644199371338,0.1017219796776771,0.0716670081019401,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584772825241089,0.050000000745058,0.0481819547712802,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666730642318726,0.0827776938676834,0.3758282363414764,286.4039611816406,287.75,286.603271484375,283.7701416015625,286.6243896484375,297.1233825683594,286.4166564941406,1.0,0.1808356642723083,1.0,1.0,0.087223470211029,1.0,-0.7975285053253174,0.795120120048523,0.0024083801545202,0.5826329588890076,0.0,0.0,0.0,24.79637908935547,25.0,110.04356384277344,-0.0,89.42032623291016,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4498596191406,0.7838820815086365,0.1355023384094238,0.1219328418374061,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402160644531,0.5588157773017883,0.050000000745058,0.0481796748936176,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.44793701171875,0.7166661024093628,0.101932555437088,0.0718070864677429,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402160644531,0.5588157773017883,0.050000000745058,0.0481796748936176,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461669921875,0.6668856143951416,0.082737773656845,0.3756045997142792,286.44903564453125,287.75,286.6417236328125,283.7778625488281,286.73248291015625,297.1246643066406,286.46514892578125,1.0,0.180900752544403,1.0,1.0,0.1090293377637863,1.0,-0.7988891005516052,0.7904285192489624,0.0084605310112237,0.5779484510421753,0.0,0.0,0.0,24.754444122314453,25.0,130.61795043945312,-0.0,89.62887573242188,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.51287841796875,0.787050187587738,0.136931300163269,0.1231892704963684,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.49884033203125,0.5591588020324707,0.050000000745058,0.0481773726642131,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.50994873046875,0.7175092697143555,0.1021684631705284,0.071960225701332,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49884033203125,0.5591588020324707,0.050000000745058,0.0481773726642131,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.50732421875,0.667150616645813,0.0827198252081871,0.3754581809043884,286.5115661621094,287.8500061035156,286.68023681640625,283.7854309082031,286.946533203125,297.1260681152344,286.5365295410156,1.0,0.1809761077165603,1.0,1.0,0.1342110484838485,1.0,-0.8003994822502136,0.7771570682525635,0.0232424233108758,0.5647137761116028,0.0,0.0,0.0,24.71202850341797,25.0,184.0406188964844,-0.0,89.86393737792969,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74755859375,0.7941736578941345,0.140104591846466,0.125925526022911,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7192077636719,0.5601223707199097,0.050000000745058,0.0481709502637386,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7417297363281,0.7197743058204651,0.1028266996145248,0.0723654627799987,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7192077636719,0.5601223707199097,0.050000000745058,0.0481709502637386,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7364807128906,0.6682884097099304,0.0828327760100364,0.3756788372993469,286.74481201171875,287.95001220703125,286.75738525390625,283.8001708984375,287.4076538085937,297.1299743652344,286.7872009277344,1.0,0.181172102689743,1.0,1.0,0.1845744848251342,1.0,-0.804418683052063,0.752187192440033,0.0522314831614494,0.5396543741226196,0.0,0.0,0.0,24.59216690063477,25.0,327.2084045410156,-0.0,90.48531341552734,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74755859375,0.7941736578941345,0.140104591846466,0.125925526022911,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7192077636719,0.5601223707199097,0.050000000745058,0.0481709502637386,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7417297363281,0.7197743058204651,0.1028266996145248,0.0723654627799987,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7192077636719,0.5601223707199097,0.050000000745058,0.0481709502637386,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7364807128906,0.6682884097099304,0.0828327760100364,0.3756788372993469,286.74481201171875,287.95001220703125,286.75738525390625,283.8001708984375,287.4076538085937,297.1299743652344,286.7872009277344,1.0,0.181172102689743,1.0,1.0,0.1845744848251342,1.0,-0.804418683052063,0.752187192440033,0.0522314831614494,0.5396543741226196,0.0,0.0,0.0,24.59216690063477,25.0,327.2084045410156,-0.0,90.48531341552734,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.028076171875,0.8028510808944702,0.1437567323446273,0.1290913075208664,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9972839355469,0.5616629123687744,0.050000000745058,0.0481608100235462,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0216369628906,0.7232334613800049,0.1037874296307563,0.0729785934090614,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9972839355469,0.5616629123687744,0.050000000745058,0.0481608100235462,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01593017578125,0.6707114577293396,0.0831967592239379,0.3769870400428772,287.0248413085937,288.04998779296875,286.8346862792969,283.814453125,287.806640625,297.1358642578125,287.0707092285156,1.0,0.181462362408638,1.0,1.0,0.2349379062652588,1.0,-0.8104991912841797,0.7316597700119019,0.0788393914699554,0.5186466574668884,0.0,0.0,0.0,24.40055274963379,25.0,395.9403076171875,-0.0,91.42337799072266,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.028076171875,0.8028510808944702,0.1437567323446273,0.1290913075208664,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9972839355469,0.5616629123687744,0.050000000745058,0.0481608100235462,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0216369628906,0.7232334613800049,0.1037874296307563,0.0729785934090614,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9972839355469,0.5616629123687744,0.050000000745058,0.0481608100235462,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01593017578125,0.6707114577293396,0.0831967592239379,0.3769870400428772,287.0248413085937,288.04998779296875,286.8346862792969,283.814453125,287.806640625,297.1358642578125,287.0707092285156,1.0,0.181462362408638,1.0,1.0,0.2349379062652588,1.0,-0.8104991912841797,0.7316597700119019,0.0788393914699554,0.5186466574668884,0.0,0.0,0.0,24.40055274963379,25.0,395.9403076171875,-0.0,91.42337799072266,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3543701171875,0.8127293586730957,0.1479309052228927,0.1326965540647506,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.31793212890625,0.5636929869651794,0.050000000745058,0.0481476783752441,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3466491699219,0.7277191877365112,0.1050236150622367,0.0737817510962486,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.31793212890625,0.5636929869651794,0.050000000745058,0.0481476783752441,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3399353027344,0.6743217706680298,0.08379777520895,0.3793419301509857,287.350341796875,288.1499938964844,286.9121398925781,283.828369140625,288.236572265625,297.14337158203125,287.402587890625,1.0,0.1818727701902389,1.0,1.0,0.2760149538516998,1.0,-0.818584144115448,0.7102285623550415,0.1083555594086647,0.4963595569133758,0.0,0.0,0.0,24.154067993164062,25.0,461.0860290527344,-0.0,92.7045440673828,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3543701171875,0.8127293586730957,0.1479309052228927,0.1326965540647506,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.31793212890625,0.5636929869651794,0.050000000745058,0.0481476783752441,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3466491699219,0.7277191877365112,0.1050236150622367,0.0737817510962486,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.31793212890625,0.5636929869651794,0.050000000745058,0.0481476783752441,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3399353027344,0.6743217706680298,0.08379777520895,0.3793419301509857,287.350341796875,288.1499938964844,286.9121398925781,283.828369140625,288.236572265625,297.14337158203125,287.402587890625,1.0,0.1818727701902389,1.0,1.0,0.2760149538516998,1.0,-0.818584144115448,0.7102285623550415,0.1083555594086647,0.4963595569133758,0.0,0.0,0.0,24.154067993164062,25.0,461.0860290527344,-0.0,92.7045440673828,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7282409667969,0.8234606385231018,0.1526265740394592,0.1367801576852798,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6853942871094,0.5662185549736023,0.050000000745058,0.0481316931545734,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7190246582031,0.7332794070243835,0.1065511181950569,0.0747838616371154,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6853942871094,0.5662185549736023,0.050000000745058,0.0481316931545734,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.711181640625,0.6791841983795166,0.0846531838178634,0.382805198431015,287.72320556640625,288.25,286.9896850585937,283.8419494628906,288.7342529296875,297.15869140625,287.7832336425781,1.0,0.1824285835027694,1.0,1.0,0.3170920312404632,1.0,-0.8288053870201111,0.6838701367378235,0.1449352353811264,0.4687357246875763,0.0,0.0,0.0,23.85704231262207,25.0,531.615478515625,-0.0,94.37745666503906,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7282409667969,0.8234606385231018,0.1526265740394592,0.1367801576852798,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6853942871094,0.5662185549736023,0.050000000745058,0.0481316931545734,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7190246582031,0.7332794070243835,0.1065511181950569,0.0747838616371154,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6853942871094,0.5662185549736023,0.050000000745058,0.0481316931545734,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.711181640625,0.6791841983795166,0.0846531838178634,0.382805198431015,287.72320556640625,288.25,286.9896850585937,283.8419494628906,288.7342529296875,297.15869140625,287.7832336425781,1.0,0.1824285835027694,1.0,1.0,0.3170920312404632,1.0,-0.8288053870201111,0.6838701367378235,0.1449352353811264,0.4687357246875763,0.0,0.0,0.0,23.85704231262207,25.0,531.615478515625,-0.0,94.37745666503906,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9374084472656,0.8292392492294312,0.155168280005455,0.138992041349411,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.890869140625,0.5676760673522949,0.050000000745058,0.0481226369738578,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9273681640625,0.7365047335624695,0.1074345931410789,0.0753648281097412,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.890869140625,0.5676760673522949,0.050000000745058,0.0481226369738578,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9188842773437,0.6821203231811523,0.0851852223277092,0.3849851787090301,287.93182373046875,288.25,287.02850341796875,283.8486633300781,289.0080871582031,297.170166015625,287.99591064453125,1.0,0.1827682852745056,1.0,1.0,0.3376305401325226,1.0,-0.834751546382904,0.6689200401306152,0.1658314913511276,0.4529828131198883,0.0,0.0,0.0,23.69024658203125,25.0,570.717529296875,-0.0,95.37560272216795,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1571044921875,0.8354297280311584,0.1578455418348312,0.1413230448961258,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1087341308594,0.5693135261535645,0.050000000745058,0.0481126047670841,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1468505859375,0.7401077747344971,0.1084041893482208,0.0760038867592811,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1087341308594,0.5693135261535645,0.050000000745058,0.0481126047670841,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1381530761719,0.6854637861251831,0.0857918933033943,0.3874880671501159,288.1513061523437,288.3500061035156,287.0673522949219,283.85528564453125,289.1640319824219,297.18243408203125,288.2132263183594,1.0,0.1831544190645218,1.0,1.0,0.3448874354362488,1.0,-0.8412955403327942,0.6657348275184631,0.1755607575178146,0.4488131105899811,0.0,0.0,0.0,23.507179260253903,25.0,577.6194458007812,-0.0,96.49373626708984,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5372619628906,0.8488601446151733,0.1634517461061477,0.1462680697441101,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4966735839844,0.5729241371154785,0.050000000745058,0.0480909943580627,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5286865234375,0.7482112050056458,0.1105149611830711,0.0774271637201309,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4966735839844,0.5729241371154785,0.050000000745058,0.0480909943580627,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.52154541015625,0.6930734515190125,0.087169125676155,0.3933418095111847,288.5322570800781,288.45001220703125,287.14508056640625,283.86846923828125,289.4176940917969,297.2082824707031,288.5831298828125,1.0,0.1840718686580658,1.0,1.0,0.3594012260437011,1.0,-0.8559117913246155,0.6614327430725098,0.1944790482521057,0.4421961903572082,0.0,0.0,0.0,23.119165420532227,25.0,520.9482421875,-0.0,99.07838439941406,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5372619628906,0.8488601446151733,0.1634517461061477,0.1462680697441101,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4966735839844,0.5729241371154785,0.050000000745058,0.0480909943580627,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5286865234375,0.7482112050056458,0.1105149611830711,0.0774271637201309,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4966735839844,0.5729241371154785,0.050000000745058,0.0480909943580627,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.52154541015625,0.6930734515190125,0.087169125676155,0.3933418095111847,288.5322570800781,288.45001220703125,287.14508056640625,283.86846923828125,289.4176940917969,297.2082824707031,288.5831298828125,1.0,0.1840718686580658,1.0,1.0,0.3594012260437011,1.0,-0.8559117913246155,0.6614327430725098,0.1944790482521057,0.4421961903572082,0.0,0.0,0.0,23.119165420532227,25.0,520.9482421875,-0.0,99.07838439941406,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8792724609375,0.8631106615066528,0.1692436337471008,0.1514037251472473,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.84100341796875,0.5766440629959106,0.050000000745058,0.0480694212019443,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8711853027344,0.7569453120231628,0.1127476915717125,0.0789514034986496,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.84100341796875,0.5766440629959106,0.050000000745058,0.0480694212019443,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.86456298828125,0.7012368440628052,0.0886793285608291,0.3998799622058868,288.8744201660156,288.54998779296875,287.22283935546875,283.88153076171875,289.6746826171875,297.2343444824219,288.9210510253906,1.0,0.1851722747087478,1.0,1.0,0.3739150166511535,1.0,-0.8716998100280762,0.6570302844047546,0.2146695107221603,0.4352120757102966,0.0,0.0,0.0,22.746313095092773,25.0,475.7841796875,-0.0,102.03709411621094,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8792724609375,0.8631106615066528,0.1692436337471008,0.1514037251472473,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.84100341796875,0.5766440629959106,0.050000000745058,0.0480694212019443,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8711853027344,0.7569453120231628,0.1127476915717125,0.0789514034986496,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.84100341796875,0.5766440629959106,0.050000000745058,0.0480694212019443,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.86456298828125,0.7012368440628052,0.0886793285608291,0.3998799622058868,288.8744201660156,288.54998779296875,287.22283935546875,283.88153076171875,289.6746826171875,297.2343444824219,288.9210510253906,1.0,0.1851722747087478,1.0,1.0,0.3739150166511535,1.0,-0.8716998100280762,0.6570302844047546,0.2146695107221603,0.4352120757102966,0.0,0.0,0.0,22.746313095092773,25.0,475.7841796875,-0.0,102.03709411621094,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1491394042969,0.8780339360237122,0.1751524358987808,0.1566770672798156,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.124755859375,0.5804296731948853,0.050000000745058,0.0480481348931789,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1443786621094,0.7661715149879456,0.1150445714592933,0.0805375874042511,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.124755859375,0.5804296731948853,0.050000000745058,0.0480481348931789,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1404113769531,0.709699809551239,0.0902684330940246,0.4068642556667328,289.146240234375,288.6499938964844,287.3006286621094,283.89459228515625,289.6217956542969,297.2599792480469,289.1714782714844,1.0,0.1864441931247711,1.0,1.0,0.3611084222793579,1.0,-0.8882637619972229,0.6819567680358887,0.2063069492578506,0.4572482407093048,0.0,0.0,0.0,22.39624214172364,25.0,335.4109191894531,-0.0,105.33051300048828,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1491394042969,0.8780339360237122,0.1751524358987808,0.1566770672798156,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.124755859375,0.5804296731948853,0.050000000745058,0.0480481348931789,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1443786621094,0.7661715149879456,0.1150445714592933,0.0805375874042511,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.124755859375,0.5804296731948853,0.050000000745058,0.0480481348931789,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1404113769531,0.709699809551239,0.0902684330940246,0.4068642556667328,289.146240234375,288.6499938964844,287.3006286621094,283.89459228515625,289.6217956542969,297.2599792480469,289.1714782714844,1.0,0.1864441931247711,1.0,1.0,0.3611084222793579,1.0,-0.8882637619972229,0.6819567680358887,0.2063069492578506,0.4572482407093048,0.0,0.0,0.0,22.39624214172364,25.0,335.4109191894531,-0.0,105.33051300048828,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
