time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12036180,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.28619384765625,0.8921889066696167,0.18083256483078,0.1618237942457199,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836819410324097,0.050000000745058,0.0480303466320037,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.7747706174850464,0.1171886622905731,0.0820586159825325,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836819410324097,0.050000000745058,0.0480303466320037,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2815856933594,0.717045247554779,0.0917657539248466,0.4136562347412109,289.2846069335937,288.75,287.3783874511719,283.9076843261719,289.53961181640625,297.2825927734375,289.2978210449219,1.0,0.1878473311662674,1.0,1.0,0.3483018577098846,1.0,-0.9043756723403932,0.7077117562294006,0.196663960814476,0.4802080690860748,0.0,0.0,0.0,22.13301086425781,25.0,192.5238494873047,-0.0,108.79228973388672,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.28619384765625,0.8921889066696167,0.18083256483078,0.1618237942457199,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836819410324097,0.050000000745058,0.0480303466320037,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.7747706174850464,0.1171886622905731,0.0820586159825325,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836819410324097,0.050000000745058,0.0480303466320037,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2815856933594,0.717045247554779,0.0917657539248466,0.4136562347412109,289.2846069335937,288.75,287.3783874511719,283.9076843261719,289.53961181640625,297.2825927734375,289.2978210449219,1.0,0.1878473311662674,1.0,1.0,0.3483018577098846,1.0,-0.9043756723403932,0.7077117562294006,0.196663960814476,0.4802080690860748,0.0,0.0,0.0,22.13301086425781,25.0,192.5238494873047,-0.0,108.79228973388672,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.32720947265625,0.8986459970474243,0.1835595071315765,0.1642972826957702,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3180847167969,0.5849863290786743,0.050000000745058,0.0480233319103717,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.325439453125,0.7785608172416687,0.1181753575801849,0.0827633962035179,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3180847167969,0.5849863290786743,0.050000000745058,0.0480233319103717,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3240051269531,0.7201087474822998,0.0924512520432472,0.416801393032074,289.3260803222656,288.75,287.4172668457031,283.9142761230469,289.50006103515625,297.2926025390625,289.3350524902344,1.0,0.1885794103145599,1.0,1.0,0.3418985605239868,1.0,-0.9119484424591064,0.7202731966972351,0.1916752457618713,0.4914823174476623,0.0,0.0,0.0,22.04484748840332,25.0,137.9258575439453,-0.0,110.53096771240234,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515930175781,0.9047154784202576,0.1862147450447082,0.1667067557573318,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3467712402344,0.5860944390296936,0.050000000745058,0.0480174198746681,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507995605469,0.7820083498954773,0.1191038265824318,0.0834287106990814,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3467712402344,0.5860944390296936,0.050000000745058,0.0480174198746681,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3501281738281,0.7228235006332397,0.0930899381637573,0.4197494089603424,289.3511047363281,288.8500061035156,287.4561462402344,283.9209289550781,289.4077453613281,297.30181884765625,289.353759765625,1.0,0.1893235445022583,1.0,1.0,0.3297675549983978,1.0,-0.9191631078720092,0.7383406162261963,0.1808225065469741,0.5083191990852356,0.0,0.0,0.0,21.982440948486328,25.0,77.83382415771484,-0.0,112.26063537597656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3246765136719,0.9161070585250854,0.191232144832611,0.1712933778762817,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33087158203125,0.5876001715660095,0.050000000745058,0.0480094477534294,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3261108398437,0.7876278758049011,0.1207393780350685,0.084620289504528,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.33087158203125,0.5876001715660095,0.050000000745058,0.0480094477534294,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271484375,0.7270908355712891,0.0941855087876319,0.4249199032783508,289.3256225585937,288.95001220703125,287.5338439941406,283.93438720703125,289.2125244140625,297.31756591796875,289.31756591796875,1.0,0.1908197551965713,1.0,1.0,0.3055055141448974,1.0,-0.9322853684425354,0.7735615372657776,0.1587238162755966,0.5413813591003418,0.0,0.0,0.0,21.942615509033203,25.0,-39.23355865478516,-0.0,115.63045501708984,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3246765136719,0.9161070585250854,0.191232144832611,0.1712933778762817,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33087158203125,0.5876001715660095,0.050000000745058,0.0480094477534294,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3261108398437,0.7876278758049011,0.1207393780350685,0.084620289504528,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.33087158203125,0.5876001715660095,0.050000000745058,0.0480094477534294,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271484375,0.7270908355712891,0.0941855087876319,0.4249199032783508,289.3256225585937,288.95001220703125,287.5338439941406,283.93438720703125,289.2125244140625,297.31756591796875,289.31756591796875,1.0,0.1908197551965713,1.0,1.0,0.3055055141448974,1.0,-0.9322853684425354,0.7735615372657776,0.1587238162755966,0.5413813591003418,0.0,0.0,0.0,21.942615509033203,25.0,-39.23355865478516,-0.0,115.63045501708984,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2436828613281,0.9255523085594176,0.1958406269550323,0.175512745976448,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.25494384765625,0.5880870819091797,0.050000000745058,0.048006847500801,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2461242675781,0.7913205027580261,0.1220588386058807,0.0855949148535728,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.25494384765625,0.5880870819091797,0.050000000745058,0.048006847500801,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2479248046875,0.7296836376190186,0.0950095951557159,0.4289157688617706,289.2452697753906,289.04998779296875,287.6114501953125,283.9481811523437,289.0396423339844,297.32989501953125,289.2325744628906,1.0,0.1922785937786102,1.0,1.0,0.2812435030937195,1.0,-0.9433096647262572,0.8057678937911987,0.1375417858362198,0.5719234943389893,0.0,0.0,0.0,22.017454147338867,25.0,-111.48529052734376,-0.0,118.77132415771484,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2436828613281,0.9255523085594176,0.1958406269550323,0.175512745976448,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.25494384765625,0.5880870819091797,0.050000000745058,0.048006847500801,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2461242675781,0.7913205027580261,0.1220588386058807,0.0855949148535728,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.25494384765625,0.5880870819091797,0.050000000745058,0.048006847500801,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2479248046875,0.7296836376190186,0.0950095951557159,0.4289157688617706,289.2452697753906,289.04998779296875,287.6114501953125,283.9481811523437,289.0396423339844,297.32989501953125,289.2325744628906,1.0,0.1922785937786102,1.0,1.0,0.2812435030937195,1.0,-0.9433096647262572,0.8057678937911987,0.1375417858362198,0.5719234943389893,0.0,0.0,0.0,22.017454147338867,25.0,-111.48529052734376,-0.0,118.77132415771484,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1570129394531,0.9330093264579772,0.2001532465219497,0.1794350296258926,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1658020019531,0.5877541303634644,0.050000000745058,0.048008520156145,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1587829589844,0.7933945059776306,0.1231233030557632,0.0863789021968841,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1658020019531,0.5877541303634644,0.050000000745058,0.048008520156145,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600952148437,0.7308559417724609,0.0955955237150192,0.4318000972270965,289.1581726074219,289.1499938964844,287.68896484375,283.9623413085937,288.996337890625,297.3400573730469,289.1496276855469,1.0,0.1936574131250381,1.0,1.0,0.2700304985046386,1.0,-0.952424705028534,0.8237209320068359,0.1287037879228592,0.5887101292610168,0.0,0.0,0.0,22.178272247314453,25.0,-109.87747192382812,-0.0,121.6365966796875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1570129394531,0.9330093264579772,0.2001532465219497,0.1794350296258926,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1658020019531,0.5877541303634644,0.050000000745058,0.048008520156145,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1587829589844,0.7933945059776306,0.1231233030557632,0.0863789021968841,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1658020019531,0.5877541303634644,0.050000000745058,0.048008520156145,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600952148437,0.7308559417724609,0.0955955237150192,0.4318000972270965,289.1581726074219,289.1499938964844,287.68896484375,283.9623413085937,288.996337890625,297.3400573730469,289.1496276855469,1.0,0.1936574131250381,1.0,1.0,0.2700304985046386,1.0,-0.952424705028534,0.8237209320068359,0.1287037879228592,0.5887101292610168,0.0,0.0,0.0,22.178272247314453,25.0,-109.87747192382812,-0.0,121.6365966796875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.09722900390625,0.9396066069602966,0.2043868005275726,0.1832429617643356,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1041259765625,0.5871425271034241,0.050000000745058,0.048011664301157,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0986633300781,0.7947798371315002,0.1240685656666755,0.0870571881532669,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1041259765625,0.5871425271034241,0.050000000745058,0.048011664301157,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0997314453125,0.7313562035560608,0.0960412845015525,0.4339473843574524,289.0981750488281,289.25,287.766357421875,283.9769897460937,288.9701232910156,297.35009765625,289.0913391113281,1.0,0.1949431300163269,1.0,1.0,0.2588174641132355,1.0,-0.9603942036628724,0.8400381803512573,0.1203560605645179,0.6041028499603271,0.0,0.0,0.0,22.36383819580078,25.0,-88.53323364257812,-0.0,124.2850112915039,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.09722900390625,0.9396066069602966,0.2043868005275726,0.1832429617643356,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1041259765625,0.5871425271034241,0.050000000745058,0.048011664301157,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0986633300781,0.7947798371315002,0.1240685656666755,0.0870571881532669,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1041259765625,0.5871425271034241,0.050000000745058,0.048011664301157,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0997314453125,0.7313562035560608,0.0960412845015525,0.4339473843574524,289.0981750488281,289.25,287.766357421875,283.9769897460937,288.9701232910156,297.35009765625,289.0913391113281,1.0,0.1949431300163269,1.0,1.0,0.2588174641132355,1.0,-0.9603942036628724,0.8400381803512573,0.1203560605645179,0.6041028499603271,0.0,0.0,0.0,22.36383819580078,25.0,-88.53323364257812,-0.0,124.2850112915039,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0716552734375,0.9428051114082336,0.2064960300922393,0.1851371228694915,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.077880859375,0.5868367552757263,0.050000000745058,0.0480132400989532,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.07293701171875,0.7954074144363403,0.1245182305574417,0.087377093732357,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.077880859375,0.5868367552757263,0.050000000745058,0.0480132400989532,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.07391357421875,0.73151695728302,0.0962309688329696,0.4348516762256622,289.072509765625,289.25,287.80499267578125,283.9845275878906,288.9591979980469,297.3552551269531,289.0663757324219,1.0,0.1955529302358627,1.0,1.0,0.253210961818695,1.0,-0.9641408920288086,0.8478726148605347,0.1162682473659515,0.6115131378173828,0.0,0.0,0.0,22.454120635986328,25.0,-78.8686752319336,-0.0,125.55022430419922,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0517272949219,0.945936679840088,0.2086060941219329,0.1870291233062744,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.05596923828125,0.5865292549133301,0.050000000745058,0.0480148345232009,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0524597167969,0.7960047125816345,0.12495918571949,0.0876889675855636,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.05596923828125,0.5865292549133301,0.050000000745058,0.0480148345232009,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0530700683594,0.7316330075263977,0.0964052453637123,0.4356746673583984,289.0522155761719,289.3500061035156,287.8435974121094,283.9922180175781,289.0054016113281,297.3605651855469,289.0497436523437,1.0,0.1961415559053421,1.0,1.0,0.2558794319629669,1.0,-0.9677777886390686,0.8490827083587646,0.1186950653791427,0.6123408079147339,0.0,0.0,0.0,22.54219436645508,25.0,-53.83935546875,-0.0,126.7821273803711,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.06591796875,0.952491819858551,0.2129523158073425,0.1908817142248153,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.06207275390625,0.5861460566520691,0.050000000745058,0.0480168052017688,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.06500244140625,0.7975098490715027,0.1258872896432876,0.0883242040872573,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.06207275390625,0.5861460566520691,0.050000000745058,0.0480168052017688,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643615722656,0.7320659756660461,0.0967640504240989,0.4372605085372925,289.0652770996094,289.45001220703125,287.920654296875,284.00811767578125,289.1230163574219,297.37255859375,289.07000732421875,1.0,0.1972672790288925,1.0,1.0,0.2612163126468658,1.0,-0.9750722050666808,0.8504804372787476,0.1245917603373527,0.6129050254821777,0.0,0.0,0.0,22.68720436096192,25.0,17.099468231201172,-0.0,129.20062255859375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.06591796875,0.952491819858551,0.2129523158073425,0.1908817142248153,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.06207275390625,0.5861460566520691,0.050000000745058,0.0480168052017688,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.06500244140625,0.7975098490715027,0.1258872896432876,0.0883242040872573,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.06207275390625,0.5861460566520691,0.050000000745058,0.0480168052017688,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643615722656,0.7320659756660461,0.0967640504240989,0.4372605085372925,289.0652770996094,289.45001220703125,287.920654296875,284.00811767578125,289.1230163574219,297.37255859375,289.07000732421875,1.0,0.1972672790288925,1.0,1.0,0.2612163126468658,1.0,-0.9750722050666808,0.8504804372787476,0.1245917603373527,0.6129050254821777,0.0,0.0,0.0,22.68720436096192,25.0,17.099468231201172,-0.0,129.20062255859375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.9599128365516664,0.217538982629776,0.1949375569820404,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863063335418701,0.050000000745058,0.0480159148573875,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.7999008893966675,0.1269381493330001,0.0890344530344009,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863063335418701,0.050000000745058,0.0480159148573875,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.733173131942749,0.0971940755844116,0.4390933513641357,289.1160888671875,289.54998779296875,287.9975280761719,284.0247802734375,289.2415771484375,297.3869934082031,289.12420654296875,1.0,0.198354497551918,1.0,1.0,0.2665532231330871,1.0,-0.9829900860786438,0.8521900177001953,0.1308000683784485,0.6135131120681763,0.0,0.0,0.0,22.765674591064453,25.0,67.92450714111328,-0.0,131.67181396484375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.9599128365516664,0.217538982629776,0.1949375569820404,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863063335418701,0.050000000745058,0.0480159148573875,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.7999008893966675,0.1269381493330001,0.0890344530344009,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863063335418701,0.050000000745058,0.0480159148573875,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.733173131942749,0.0971940755844116,0.4390933513641357,289.1160888671875,289.54998779296875,287.9975280761719,284.0247802734375,289.2415771484375,297.3869934082031,289.12420654296875,1.0,0.198354497551918,1.0,1.0,0.2665532231330871,1.0,-0.9829900860786438,0.8521900177001953,0.1308000683784485,0.6135131120681763,0.0,0.0,0.0,22.765674591064453,25.0,67.92450714111328,-0.0,131.67181396484375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.208740234375,0.9679816961288452,0.2223728150129318,0.1992030143737793,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942443847656,0.5869709849357605,0.050000000745058,0.048012375831604,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054443359375,0.8031792044639587,0.1281298100948333,0.0898359268903732,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942443847656,0.5869709849357605,0.050000000745058,0.048012375831604,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.203125,0.7349916696548462,0.0977216064929962,0.4413149952888489,289.2064819335937,289.6499938964844,288.0741882324219,284.04229736328125,289.4466247558594,297.40362548828125,289.2218933105469,1.0,0.1994332373142242,1.0,1.0,0.2822592556476593,1.0,-0.9917292594909668,0.8446983098983765,0.1470309644937515,0.6046251654624939,0.0,0.0,0.0,22.78320503234864,25.0,135.02499389648438,-0.0,134.26329040527344,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.208740234375,0.9679816961288452,0.2223728150129318,0.1992030143737793,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942443847656,0.5869709849357605,0.050000000745058,0.048012375831604,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054443359375,0.8031792044639587,0.1281298100948333,0.0898359268903732,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942443847656,0.5869709849357605,0.050000000745058,0.048012375831604,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.203125,0.7349916696548462,0.0977216064929962,0.4413149952888489,289.2064819335937,289.6499938964844,288.0741882324219,284.04229736328125,289.4466247558594,297.40362548828125,289.2218933105469,1.0,0.1994332373142242,1.0,1.0,0.2822592556476593,1.0,-0.9917292594909668,0.8446983098983765,0.1470309644937515,0.6046251654624939,0.0,0.0,0.0,22.78320503234864,25.0,135.02499389648438,-0.0,134.26329040527344,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514099121094,0.9768311381340028,0.2275642305612564,0.2037626951932907,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.33172607421875,0.5882939696311951,0.050000000745058,0.048005424439907,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471069335937,0.8076331615447998,0.129527062177658,0.0907674953341484,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.33172607421875,0.5882939696311951,0.050000000745058,0.048005424439907,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3439636230469,0.7378028035163879,0.0984019264578819,0.4441447257995605,289.3484191894531,289.75,288.15057373046875,284.0607604980469,289.6682434082031,297.42333984375,289.3681030273437,1.0,0.2005392760038375,1.0,1.0,0.2979653179645538,1.0,-1.0016992092132568,0.836574137210846,0.1651250720024109,0.5946406126022339,0.0,0.0,0.0,22.726612091064453,25.0,195.54953002929688,-0.0,137.0794219970703,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514099121094,0.9768311381340028,0.2275642305612564,0.2037626951932907,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.33172607421875,0.5882939696311951,0.050000000745058,0.048005424439907,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471069335937,0.8076331615447998,0.129527062177658,0.0907674953341484,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.33172607421875,0.5882939696311951,0.050000000745058,0.048005424439907,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3439636230469,0.7378028035163879,0.0984019264578819,0.4441447257995605,289.3484191894531,289.75,288.15057373046875,284.0607604980469,289.6682434082031,297.42333984375,289.3681030273437,1.0,0.2005392760038375,1.0,1.0,0.2979653179645538,1.0,-1.0016992092132568,0.836574137210846,0.1651250720024109,0.5946406126022339,0.0,0.0,0.0,22.726612091064453,25.0,195.54953002929688,-0.0,137.0794219970703,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4349670410156,0.9814923405647278,0.2302981466054916,0.206165999174118,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4132995605469,0.5892174243927002,0.050000000745058,0.048000618815422,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.43023681640625,0.810287356376648,0.1303088963031768,0.0912901237607002,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4132995605469,0.5892174243927002,0.050000000745058,0.048000618815422,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4267883300781,0.7396310567855835,0.0988070741295814,0.4458392262458801,289.4316711425781,289.75,288.18865966796875,284.0704040527344,289.78204345703125,297.4342956542969,289.4530029296875,1.0,0.2011141628026962,1.0,1.0,0.3058183193206787,1.0,-1.0072330236434937,0.8324534893035889,0.1747794896364212,0.5893880724906921,0.0,0.0,0.0,22.670333862304688,25.0,219.56130981445312,-0.0,138.60157775878906,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5244445800781,0.9862399101257324,0.233120396733284,0.2086489200592041,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5013427734375,0.5903088450431824,0.050000000745058,0.047994989901781,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5194702148437,0.8131994605064392,0.1311450898647308,0.0918504819273948,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5013427734375,0.5903088450431824,0.050000000745058,0.047994989901781,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.51580810546875,0.7417446374893188,0.0992560312151908,0.4477261900901794,289.5209655761719,289.8500061035156,288.2267150878906,284.0802917480469,289.8853759765625,297.4459228515625,289.5429992675781,1.0,0.2017089426517486,1.0,1.0,0.3122133314609527,1.0,-1.013136625289917,0.8298304080963135,0.1833062618970871,0.5854889750480652,0.0,0.0,0.0,22.597230911254883,25.0,236.5355529785156,-0.0,140.20962524414062,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.70916748046875,0.995685577392578,0.2389937341213226,0.2138296365737915,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6848449707031,0.5929035544395447,0.050000000745058,0.0479817874729633,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7039489746094,0.8196697235107422,0.1329617500305175,0.0930756255984306,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6848449707031,0.5929035544395447,0.050000000745058,0.0479817874729633,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7001342773437,0.7467469573020935,0.1002742946147918,0.4520509839057922,289.7054748535156,289.95001220703125,288.3025207519531,284.1010131835937,290.090087890625,297.4707336425781,289.7283020019531,1.0,0.2029694616794586,1.0,1.0,0.3250033259391784,1.0,-1.0259751081466677,0.8248955607414246,0.2010795921087265,0.5776122808456421,0.0,0.0,0.0,22.41292381286621,25.0,256.4212341308594,-0.0,143.69728088378906,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.70916748046875,0.995685577392578,0.2389937341213226,0.2138296365737915,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6848449707031,0.5929035544395447,0.050000000745058,0.0479817874729633,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7039489746094,0.8196697235107422,0.1329617500305175,0.0930756255984306,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6848449707031,0.5929035544395447,0.050000000745058,0.0479817874729633,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7001342773437,0.7467469573020935,0.1002742946147918,0.4520509839057922,289.7054748535156,289.95001220703125,288.3025207519531,284.1010131835937,290.090087890625,297.4707336425781,289.7283020019531,1.0,0.2029694616794586,1.0,1.0,0.3250033259391784,1.0,-1.0259751081466677,0.8248955607414246,0.2010795921087265,0.5776122808456421,0.0,0.0,0.0,22.41292381286621,25.0,256.4212341308594,-0.0,143.69728088378906,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90283203125,0.9928051829338074,0.2456125766038894,0.2126570641994476,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775329589844,0.5915804505348206,0.050000000745058,0.0479884073138237,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8976135253906,0.8218629956245422,0.1349435001611709,0.0944362357258796,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775329589844,0.5915804505348206,0.050000000745058,0.0479884073138237,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8936462402344,0.7479820251464844,0.1014347597956657,0.457129418849945,289.89910888671875,290.04998779296875,288.3780517578125,284.1229858398437,290.2963562011719,297.5021667480469,289.9225158691406,1.0,0.2041385173797607,1.0,1.0,0.3377933204174042,1.0,-1.0323249101638794,0.8142646551132202,0.2180603444576263,0.5656552910804749,0.0,0.0,0.0,22.655601501464844,25.0,269.13604736328125,-0.0,146.27651977539062,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90283203125,0.9928051829338074,0.2456125766038894,0.2126570641994476,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775329589844,0.5915804505348206,0.050000000745058,0.0479884073138237,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8976135253906,0.8218629956245422,0.1349435001611709,0.0944362357258796,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775329589844,0.5915804505348206,0.050000000745058,0.0479884073138237,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8936462402344,0.7479820251464844,0.1014347597956657,0.457129418849945,289.89910888671875,290.04998779296875,288.3780517578125,284.1229858398437,290.2963562011719,297.5021667480469,289.9225158691406,1.0,0.2041385173797607,1.0,1.0,0.3377933204174042,1.0,-1.0323249101638794,0.8142646551132202,0.2180603444576263,0.5656552910804749,0.0,0.0,0.0,22.655601501464844,25.0,269.13604736328125,-0.0,146.27651977539062,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0870361328125,0.9917556643486024,0.2533575296401977,0.2118630409240722,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.06475830078125,0.5915046334266663,0.050000000745058,0.0479887537658214,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0827331542969,0.8257161378860474,0.1370700597763061,0.095898300409317,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06475830078125,0.5915046334266663,0.050000000745058,0.0479887537658214,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.07928466796875,0.7508713603019714,0.1027407497167587,0.4628320336341858,290.0839233398437,290.1499938964844,288.4532165527344,284.1463317871094,290.4340515136719,297.5470275878906,290.1038513183594,1.0,0.205227717757225,1.0,1.0,0.3432305753231048,1.0,-1.0398565530776978,0.8128190636634827,0.2270375192165374,0.5623212456703186,0.0,0.0,0.0,22.751405715942383,25.0,250.3334197998047,-0.0,148.91439819335938,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0870361328125,0.9917556643486024,0.2533575296401977,0.2118630409240722,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.06475830078125,0.5915046334266663,0.050000000745058,0.0479887537658214,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0827331542969,0.8257161378860474,0.1370700597763061,0.095898300409317,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06475830078125,0.5915046334266663,0.050000000745058,0.0479887537658214,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.07928466796875,0.7508713603019714,0.1027407497167587,0.4628320336341858,290.0839233398437,290.1499938964844,288.4532165527344,284.1463317871094,290.4340515136719,297.5470275878906,290.1038513183594,1.0,0.205227717757225,1.0,1.0,0.3432305753231048,1.0,-1.0398565530776978,0.8128190636634827,0.2270375192165374,0.5623212456703186,0.0,0.0,0.0,22.751405715942383,25.0,250.3334197998047,-0.0,148.91439819335938,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488708496094,0.9915094375610352,0.2614288628101349,0.2111348807811737,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284545898437,0.5920568704605103,0.050000000745058,0.0479859188199043,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450256347656,0.8304148316383362,0.139272466301918,0.0974230393767356,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284545898437,0.5920568704605103,0.050000000745058,0.0479859188199043,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.24188232421875,0.7546963691711426,0.1041397675871849,0.4690054655075073,290.2460632324219,290.25,288.52801513671875,284.1711730957031,290.5654602050781,297.5937194824219,290.26446533203125,1.0,0.2063126266002655,1.0,1.0,0.3486678302288055,1.0,-1.0483283996582031,0.8121955394744873,0.236132875084877,0.5594210624694824,0.0,0.0,0.0,22.77607536315918,28.0,228.22515869140625,-0.0,151.67437744140625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488708496094,0.9915094375610352,0.2614288628101349,0.2111348807811737,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284545898437,0.5920568704605103,0.050000000745058,0.0479859188199043,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450256347656,0.8304148316383362,0.139272466301918,0.0974230393767356,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284545898437,0.5920568704605103,0.050000000745058,0.0479859188199043,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.24188232421875,0.7546963691711426,0.1041397675871849,0.4690054655075073,290.2460632324219,290.25,288.52801513671875,284.1711730957031,290.5654602050781,297.5937194824219,290.26446533203125,1.0,0.2063126266002655,1.0,1.0,0.3486678302288055,1.0,-1.0483283996582031,0.8121955394744873,0.236132875084877,0.5594210624694824,0.0,0.0,0.0,22.77607536315918,28.0,228.22515869140625,-0.0,151.67437744140625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3260498046875,0.991789162158966,0.2655225694179535,0.2119625955820083,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3061828613281,0.591428816318512,0.050000000745058,0.0479890666902065,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3223571777344,0.8317462801933289,0.1403951346874237,0.0982040762901306,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3061828613281,0.591428816318512,0.050000000745058,0.0479890666902065,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193054199219,0.7556871175765991,0.1048671379685401,0.4722389280796051,290.3233337402344,290.25,288.5652770996094,284.1841735839844,290.6306457519531,297.6133117675781,290.3411865234375,1.0,0.2073542475700378,1.0,1.0,0.3513864576816559,1.0,-1.05414617061615,0.8129722476005554,0.2411739826202392,0.5585789680480957,0.0,0.0,0.0,22.921772003173828,28.0,219.9768218994141,-0.0,153.93368530273438,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3985290527344,0.9923595190048218,0.2695425450801849,0.2136997729539871,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.38043212890625,0.590107798576355,0.050000000745058,0.0479957573115825,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.39532470703125,0.8322890996932983,0.1415302902460098,0.0989973843097686,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.38043212890625,0.590107798576355,0.050000000745058,0.0479957573115825,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3926086425781,0.7559618353843689,0.105618342757225,0.4755876362323761,290.39617919921875,290.3500061035156,288.6024475097656,284.1976013183594,290.65478515625,297.6240234375,290.4110717773437,1.0,0.2086856812238693,1.0,1.0,0.3497682213783264,1.0,-1.0612177848815918,0.819827675819397,0.2413901537656784,0.5634533166885376,0.0,0.0,0.0,23.173158645629883,31.0,200.13575744628903,-0.0,156.90536499023438,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
