time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12040260,297.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858337402344,0.9990000128746032,0.4153483808040619,0.3568538725376129,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.7037186026573181,0.1363196820020675,0.1297774165868759,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8850402832031,0.7979981303215027,0.2007238268852234,0.1406892091035843,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.4917410314083099,0.050000000745058,0.048912264406681,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.7418114542961121,0.1608753055334091,0.7255316376686096,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.6270446777344,289.8884582519531,1.0,0.3300487101078033,1.0,1.0,0.0023703393526375,1.0,-1.682403326034546,1.6824002265930176,3.106365738858585e-06,1.29135000705719,0.0,0.0,0.0,56.84333419799805,72.0,22.698680877685547,-0.0,620.5592651367188,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858337402344,0.9990000128746032,0.4153483808040619,0.3568538725376129,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.7037186026573181,0.1363196820020675,0.1297774165868759,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8850402832031,0.7979981303215027,0.2007238268852234,0.1406892091035843,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.4917410314083099,0.050000000745058,0.048912264406681,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.7418114542961121,0.1608753055334091,0.7255316376686096,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.6270446777344,289.8884582519531,1.0,0.3300487101078033,1.0,1.0,0.0023703393526375,1.0,-1.682403326034546,1.6824002265930176,3.106365738858585e-06,1.29135000705719,0.0,0.0,0.0,56.84333419799805,72.0,22.698680877685547,-0.0,620.5592651367188,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4205940365791321,0.3637318909168243,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.7056599259376526,0.1402403712272644,0.1333167850971222,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7982068061828613,0.2047955393791198,0.1435101777315139,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886078238487243,0.050000000745058,0.0489698722958564,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.7424635887145996,0.1644761860370636,0.7415907382965088,289.9341735839844,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,297.62017822265625,289.9382629394531,1.0,0.3361800909042358,1.0,1.0,0.0007901131175458,1.0,-1.7176642417907717,1.7176616191864014,2.655832986420137e-06,1.3193998336791992,0.0,0.0,0.0,59.07087707519531,60.0,59.051551818847656,-0.0,659.6665649414062,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4205940365791321,0.3637318909168243,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.7056599259376526,0.1402403712272644,0.1333167850971222,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7982068061828613,0.2047955393791198,0.1435101777315139,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886078238487243,0.050000000745058,0.0489698722958564,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.7424635887145996,0.1644761860370636,0.7415907382965088,289.9341735839844,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,297.62017822265625,289.9382629394531,1.0,0.3361800909042358,1.0,1.0,0.0007901131175458,1.0,-1.7176642417907717,1.7176616191864014,2.655832986420137e-06,1.3193998336791992,0.0,0.0,0.0,59.07087707519531,60.0,59.051551818847656,-0.0,659.6665649414062,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.70587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9625244140625,0.9990000128746032,0.424724668264389,0.3471912443637848,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9606018066406,0.7201068997383118,0.1425281167030334,0.1352230608463287,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9615478515625,0.813417375087738,0.2069984972476959,0.1448905766010284,297.57232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9570007324219,0.6124147772789001,0.1338153034448623,0.0835895538330078,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9610290527344,0.7561292052268982,0.1664577573537826,0.749433159828186,289.96197509765625,288.3256530761719,290.0333251953125,284.9711303710937,290.031005859375,297.62432861328125,289.96636962890625,1.0,0.3379204571247101,1.0,1.0,0.0,1.0,-1.7526496648788452,1.7526471614837646,2.500045411579777e-06,1.3459702730178833,0.0,0.0,0.0,56.32392501831055,60.0,69.70121765136719,-0.0,678.7890625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9952087402344,0.9990000128746032,0.4318377673625946,0.3260994255542755,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9927978515625,0.7377355098724365,0.1449929326772689,0.137321263551712,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9940490722656,0.8321607112884521,0.2093005627393722,0.1463512927293777,297.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9924011230469,0.717586874961853,0.1334907859563827,0.1256144046783447,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9933776855469,0.7749506235122681,0.1685598790645599,0.7578839063644409,289.99462890625,288.2139892578125,290.07000732421875,284.99591064453125,290.0677185058594,297.6360778808594,289.9994812011719,1.0,0.3394162058830261,1.0,1.0,0.0,1.0,-1.7922865152359009,1.7922838926315308,2.595603746158304e-06,1.3781893253326416,0.0,0.0,0.0,53.033958435058594,63.0,80.18040466308594,-0.0,700.31884765625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9990000128746032,0.4454534649848938,0.3240270316600799,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610046386719,0.7472665905952454,0.1502282321453094,0.1421433836221695,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621643066406,0.8395702838897705,0.2140415906906128,0.1496013402938842,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.7217767834663391,0.1331054121255874,0.1271347403526306,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.7832784056663513,0.1729345172643661,0.7770875096321106,290.062744140625,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,297.6727905273437,290.06756591796875,1.0,0.3441759347915649,1.0,1.0,0.0,1.0,-1.8243718147277832,1.8243690729141235,2.6870600322581595e-06,1.403444528579712,0.0,0.0,0.0,53.37232971191406,66.0,91.26861572265624,-0.0,731.63623046875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9990000128746032,0.4454534649848938,0.3240270316600799,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610046386719,0.7472665905952454,0.1502282321453094,0.1421433836221695,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621643066406,0.8395702838897705,0.2140415906906128,0.1496013402938842,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.7217767834663391,0.1331054121255874,0.1271347403526306,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.7832784056663513,0.1729345172643661,0.7770875096321106,290.062744140625,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,297.6727905273437,290.06756591796875,1.0,0.3441759347915649,1.0,1.0,0.0,1.0,-1.8243718147277832,1.8243690729141235,2.6870600322581595e-06,1.403444528579712,0.0,0.0,0.0,53.37232971191406,66.0,91.26861572265624,-0.0,731.63623046875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.4576548933982849,0.3240826427936554,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319580078125,0.7559986114501953,0.1558873653411865,0.1473954170942306,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.133056640625,0.8455916047096252,0.219041496515274,0.1530413627624511,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.7242276668548584,0.135113850235939,0.1285470873117447,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324462890625,0.7902758717536926,0.1775981038808822,0.7976633906364441,290.1336669921875,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,297.7093200683594,290.1385498046875,1.0,0.3499244153499603,1.0,1.0,0.0,1.0,-1.8612749576568604,1.861272215843201,2.794519332383061e-06,1.4324463605880735,0.0,0.0,0.0,54.2500114440918,69.0,97.15496063232422,-0.0,771.0735473632812,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.4576548933982849,0.3240826427936554,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319580078125,0.7559986114501953,0.1558873653411865,0.1473954170942306,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.133056640625,0.8455916047096252,0.219041496515274,0.1530413627624511,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.7242276668548584,0.135113850235939,0.1285470873117447,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324462890625,0.7902758717536926,0.1775981038808822,0.7976633906364441,290.1336669921875,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,297.7093200683594,290.1385498046875,1.0,0.3499244153499603,1.0,1.0,0.0,1.0,-1.8612749576568604,1.861272215843201,2.794519332383061e-06,1.4324463605880735,0.0,0.0,0.0,54.2500114440918,69.0,97.15496063232422,-0.0,771.0735473632812,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.9990000128746032,0.4695931673049927,0.3248893618583679,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049255371094,0.7647032141685486,0.1618884205818176,0.1529919207096099,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8512558341026306,0.2242671549320221,0.1566473543643951,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.7287401556968689,0.1385219991207122,0.1314827352762222,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.7969359755516052,0.182518869638443,0.8194417357444763,290.20654296875,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,297.7419128417969,290.21148681640625,1.0,0.3565681576728821,1.0,1.0,0.0,1.0,-1.902967929840088,1.902965068817139,2.9188552161940606e-06,1.4651803970336914,0.0,0.0,0.0,55.4095344543457,72.0,100.43743896484376,-0.0,818.093994140625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.9990000128746032,0.4695931673049927,0.3248893618583679,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049255371094,0.7647032141685486,0.1618884205818176,0.1529919207096099,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8512558341026306,0.2242671549320221,0.1566473543643951,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.7287401556968689,0.1385219991207122,0.1314827352762222,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.7969359755516052,0.182518869638443,0.8194417357444763,290.20654296875,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,297.7419128417969,290.21148681640625,1.0,0.3565681576728821,1.0,1.0,0.0,1.0,-1.902967929840088,1.902965068817139,2.9188552161940606e-06,1.4651803970336914,0.0,0.0,0.0,55.4095344543457,72.0,100.43743896484376,-0.0,818.093994140625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9990000128746032,0.4816069006919861,0.3264554738998413,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2790222167969,0.7732033729553223,0.1681841313838958,0.1588816046714782,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.8564967513084412,0.2296981960535049,0.1604032963514328,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27838134765625,0.7342157959938049,0.1428170353174209,0.1353639662265777,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.8031763434410095,0.1876804232597351,0.8423405885696411,290.28057861328125,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,297.7701721191406,290.28546142578125,1.0,0.3639760911464691,1.0,1.0,0.0,1.0,-1.948587417602539,1.9485843181610107,3.0584162686864147e-06,1.50095534324646,0.0,0.0,0.0,56.84095764160156,75.0,102.25263214111328,-0.0,872.4449462890625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9990000128746032,0.4816069006919861,0.3264554738998413,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2790222167969,0.7732033729553223,0.1681841313838958,0.1588816046714782,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.8564967513084412,0.2296981960535049,0.1604032963514328,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27838134765625,0.7342157959938049,0.1428170353174209,0.1353639662265777,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.8031763434410095,0.1876804232597351,0.8423405885696411,290.28057861328125,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,297.7701721191406,290.28546142578125,1.0,0.3639760911464691,1.0,1.0,0.0,1.0,-1.948587417602539,1.9485843181610107,3.0584162686864147e-06,1.50095534324646,0.0,0.0,0.0,56.84095764160156,75.0,102.25263214111328,-0.0,872.4449462890625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3182678222656,0.9990000128746032,0.4876757562160492,0.3274896442890167,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3163146972656,0.777357816696167,0.1714325100183487,0.1619253903627395,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3172912597656,0.858971357345581,0.2324861586093902,0.1623337119817733,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.315673828125,0.737153172492981,0.1452053487300872,0.1375562399625778,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3166809082031,0.8061471581459045,0.1903465539216995,0.8541863560676575,290.3178405761719,287.6499938964844,290.3999938964844,285.22686767578125,290.3979187011719,297.78289794921875,290.3226928710937,1.0,0.3679278790950775,1.0,1.0,0.0,1.0,-1.9726594686508176,1.9726563692092896,3.133521204290446e-06,1.51981520652771,0.0,0.0,0.0,57.6498908996582,75.0,102.82565307617188,-0.0,902.30908203125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3556213378906,0.9990000128746032,0.4937930703163147,0.3286682367324829,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3537292480469,0.78144770860672,0.1747445166110992,0.1650312542915344,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3546447753906,0.8613620400428772,0.2353209108114242,0.1642977446317672,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35308837890625,0.7401812076568604,0.1477236151695251,0.139882355928421,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35406494140625,0.8089856505393982,0.1930673718452453,0.8662851452827454,290.355224609375,287.5493469238281,290.4366760253906,285.2533264160156,290.43463134765625,297.7948608398437,290.3600158691406,1.0,0.3720269799232483,1.0,1.0,0.0,1.0,-1.9974849224090576,1.99748170375824,3.2120224204845726e-06,1.539252758026123,0.0,0.0,0.0,58.51582336425781,78.0,103.24861907958984,-0.0,933.9490966796876,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.39453125,0.9990000128746032,0.5002104640007019,0.3300284445285797,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3927307128906,0.7856363654136658,0.1782552152872085,0.1683256924152374,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.39361572265625,0.8637725114822388,0.2383183985948562,0.1663756370544433,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.39208984375,0.7434090375900269,0.1504642367362976,0.1424256414175033,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3930358886719,0.8118030428886414,0.1959540098905563,0.8791311979293823,290.3941650390625,287.52264404296875,290.47479248046875,285.281005859375,290.4727783203125,297.806640625,290.39892578125,1.0,0.376434862613678,1.0,1.0,0.0,1.0,-2.02405047416687,2.0240471363067627,3.2971904602163704e-06,1.560038924217224,0.0,0.0,0.0,59.47306060791016,78.0,103.56893920898438,-0.0,968.7432250976562,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9990000128746032,0.5061852931976318,0.3313833773136139,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.42877197265625,0.7894499897956848,0.1815528124570846,0.1714216768741607,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4296264648437,0.8659437298774719,0.2411282509565353,0.168324202299118,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281311035156,0.7464474439620972,0.1530890017747879,0.1448691934347152,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4290771484375,0.8143095374107361,0.1986675262451172,0.8912138342857361,290.43017578125,287.4252014160156,290.510009765625,285.30670166015625,290.50799560546875,297.8169860839844,290.43487548828125,1.0,0.3806200623512268,1.0,1.0,0.0,1.0,-2.049180030822754,2.0491766929626465,3.378854671609588e-06,1.5796886682510376,0.0,0.0,0.0,60.40279769897461,81.0,103.7863540649414,-0.0,1002.5368041992188,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.5188010334968567,0.3344506323337555,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.7972548007965088,0.1885972619056701,0.1780391931533813,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.8703490495681763,0.2471152544021606,0.1724778711795807,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.7529447674751282,0.1588212102651596,0.1502239555120468,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.8193281292915344,0.2044697105884552,0.9170681238174438,290.5053100585937,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,297.8372802734375,290.5099182128906,1.0,0.3896675705909729,1.0,1.0,0.0,1.0,-2.103279590606689,2.103276014328003,3.5582891086960444e-06,1.6219499111175537,0.0,0.0,0.0,62.470211029052734,84.0,104.06539154052734,-0.0,1078.1785888671875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.5188010334968567,0.3344506323337555,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.7972548007965088,0.1885972619056701,0.1780391931533813,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.8703490495681763,0.2471152544021606,0.1724778711795807,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.7529447674751282,0.1588212102651596,0.1502239555120468,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.8193281292915344,0.2044697105884552,0.9170681238174438,290.5053100585937,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,297.8372802734375,290.5099182128906,1.0,0.3896675705909729,1.0,1.0,0.0,1.0,-2.103279590606689,2.103276014328003,3.5582891086960444e-06,1.6219499111175537,0.0,0.0,0.0,62.470211029052734,84.0,104.06539154052734,-0.0,1078.1785888671875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,298.0,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.5316564440727234,0.3377274870872497,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792541503906,0.8049193620681763,0.1958700269460678,0.1848744451999664,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799865722656,0.8746858835220337,0.2532790303230285,0.1767555922269821,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.7596557140350342,0.1648627519607544,0.1558838188648224,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.8242017030715942,0.210465520620346,0.9438018202781676,290.5805053710937,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,297.8564147949219,290.58502197265625,1.0,0.3990956842899322,1.0,1.0,0.0,1.0,-2.1594667434692383,2.1594629287719727,3.749882580450503e-06,1.6657859086990356,0.0,0.0,0.0,64.688232421875,87.0,104.19863891601562,-0.0,1160.890625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,298.0,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.5316564440727234,0.3377274870872497,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792541503906,0.8049193620681763,0.1958700269460678,0.1848744451999664,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799865722656,0.8746858835220337,0.2532790303230285,0.1767555922269821,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.7596557140350342,0.1648627519607544,0.1558838188648224,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.8242017030715942,0.210465520620346,0.9438018202781676,290.5805053710937,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,297.8564147949219,290.58502197265625,1.0,0.3990956842899322,1.0,1.0,0.0,1.0,-2.1594667434692383,2.1594629287719727,3.749882580450503e-06,1.6657859086990356,0.0,0.0,0.0,64.688232421875,87.0,104.19863891601562,-0.0,1160.890625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,298.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.5447679758071899,0.3410866558551788,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.654541015625,0.8123249411582947,0.203365683555603,0.191920667886734,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552124023437,0.8790525794029236,0.2596178650856018,0.1811552345752716,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.766586184501648,0.1711774319410324,0.1618091762065887,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.8290571570396423,0.216648980975151,0.9713804125785828,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,297.874755859375,290.6601257324219,1.0,0.408843845129013,1.0,1.0,0.0,1.0,-2.217489004135132,2.217484951019287,3.953320629079826e-06,1.7109986543655396,0.0,0.0,0.0,67.03004455566406,105.0,104.24845886230467,-0.0,1250.735595703125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,298.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.5447679758071899,0.3410866558551788,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.654541015625,0.8123249411582947,0.203365683555603,0.191920667886734,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552124023437,0.8790525794029236,0.2596178650856018,0.1811552345752716,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.766586184501648,0.1711774319410324,0.1618091762065887,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.8290571570396423,0.216648980975151,0.9713804125785828,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,297.874755859375,290.6601257324219,1.0,0.408843845129013,1.0,1.0,0.0,1.0,-2.217489004135132,2.217484951019287,3.953320629079826e-06,1.7109986543655396,0.0,0.0,0.0,67.03004455566406,105.0,104.24845886230467,-0.0,1250.735595703125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932983398437,0.9990000128746032,0.5512197613716125,0.3480486869812011,297.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.69189453125,0.8119616508483887,0.2072078734636306,0.195568174123764,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925354003906,0.8767576813697815,0.2628642320632934,0.1834348291158676,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913452148437,0.7662731409072876,0.1744417995214462,0.1649099886417389,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69207763671875,0.8276237845420837,0.2198207229375839,0.9857003092765808,290.69305419921875,287.04766845703125,290.76666259765625,285.4974670410156,290.7648620605469,297.8830871582031,290.69744873046875,1.0,0.4161272943019867,1.0,1.0,0.0,1.0,-2.25387978553772,2.253875732421875,4.083476596861146e-06,1.7391406297683716,0.0,0.0,0.0,69.51520538330078,105.0,104.14653778076172,-0.0,1314.8729248046875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309265136719,0.9990000128746032,0.5571662783622742,0.3586735725402832,297.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7295227050781,0.8090027570724487,0.2111096382141113,0.1993081420660019,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301330566406,0.8716198801994324,0.2661580145359039,0.1857742071151733,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7289733886719,0.763512372970581,0.177772507071495,0.1681104302406311,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.72967529296875,0.8237054944038391,0.2230357974767685,1.0003995895385742,290.7306823730469,286.9580078125,290.8033447265625,285.5251770019531,290.8015441894531,297.8860168457031,290.7350158691406,1.0,0.4246360659599304,1.0,1.0,0.0,1.0,-2.295438528060913,2.2954344749450684,4.235044343658956e-06,1.7713847160339355,0.0,0.0,0.0,72.9835205078125,108.0,104.28498077392578,-0.0,1393.969970703125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045654296875,0.9990000128746032,0.5681033134460449,0.3732565939426422,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8031921386719,0.808018684387207,0.2188098281621933,0.2066548764705658,297.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.80377197265625,0.867106556892395,0.2726485431194305,0.190357431769371,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8026733398437,0.7627587914466858,0.1843781322240829,0.1744249612092971,297.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8033447265625,0.8207441568374634,0.2293534725904464,1.0291274785995483,290.8043212890625,286.9152526855469,290.87457275390625,285.5792541503906,290.8728332519531,297.8828125,290.8085021972656,1.0,0.4385408163070678,1.0,1.0,0.0,1.0,-2.369391918182373,2.36938738822937,4.512399300438119e-06,1.8289951086044312,0.0,0.0,0.0,78.43257141113281,108.0,104.59669494628906,-0.0,1537.1243896484375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.9990000128746032,0.5684288740158081,0.3736253082752228,297.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80535888671875,0.808037519454956,0.2190395891666412,0.2068734169006347,297.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8059387207031,0.867027759552002,0.272842139005661,0.1904936283826828,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7627820372581482,0.1845758855342865,0.1746133416891098,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8055114746094,0.8207030892372131,0.229541540145874,1.0299793481826782,290.8064880371094,286.8485412597656,290.8766784667969,285.5808410644531,290.8749389648437,297.8827514648437,290.8106689453125,1.0,0.4389366209506988,1.0,1.0,0.0,1.0,-2.371511220932007,2.371506690979004,4.520476977631915e-06,1.830642580986023,0.0,0.0,0.0,78.58075714111328,111.0,104.59709930419922,-0.0,1541.3023681640625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.88006591796875,0.9990000128746032,0.5796852111816406,0.3847786784172058,297.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8787536621094,0.8096878528594971,0.2269237190485,0.21436208486557,297.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8792724609375,0.8655187487602234,0.2794842422008514,0.195158302783966,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87823486328125,0.7645514607429504,0.1913804858922958,0.1810859888792038,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788452148437,0.8203129172325134,0.2359878718852996,1.0591163635253906,290.8797912597656,286.8072204589844,290.9479064941406,285.63525390625,290.9462280273437,297.8825378417969,290.88385009765625,1.0,0.4519654810428619,1.0,1.0,0.0,1.0,-2.442290782928467,2.4422860145568848,4.7945241021807306e-06,1.885632395744324,0.0,0.0,0.0,83.34793853759766,111.0,104.54442596435548,-0.0,1683.6947021484375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822021484375,0.9990000128746032,0.5800243020057678,0.3850678205490112,297.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.88092041015625,0.8097649812698364,0.2271590232849121,0.2145851254463195,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814392089844,0.8655072450637817,0.279682457447052,0.1952971816062927,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8804016113281,0.7646316885948181,0.1915841251611709,0.1812792718410492,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8810119628906,0.820330023765564,0.2361801266670227,1.0599828958511353,290.8819580078125,286.4859924316406,290.95001220703125,285.6368713378906,290.9483337402344,297.8825988769531,290.8860168457031,1.0,0.4523382782936096,1.0,1.0,0.0,1.0,-2.4443469047546387,2.4443421363830566,4.802609510079492e-06,1.8872294425964355,0.0,0.0,0.0,83.48065185546875,114.0,104.54144287109376,-0.0,1687.9100341796875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917673707008362,0.3946850895881653,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8125443458557129,0.2351199388504028,0.2222643792629242,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8653420209884644,0.2863467037677765,0.200060099363327,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7675226926803589,0.1984379887580871,0.1879212260246276,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210793733596802,0.2426157891750335,1.089630365371704,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8833923339844,290.96124267578125,1.0,0.465007483959198,1.0,1.0,0.0,1.0,-2.514451265335083,2.5144460201263428,5.082472398498794e-06,1.941681742668152,0.0,0.0,0.0,88.01509857177734,117.0,104.42344665527344,-0.0,1835.577880859375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917673707008362,0.3946850895881653,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8125443458557129,0.2351199388504028,0.2222643792629242,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8653420209884644,0.2863467037677765,0.200060099363327,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7675226926803589,0.1984379887580871,0.1879212260246276,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210793733596802,0.2426157891750335,1.089630365371704,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8833923339844,290.96124267578125,1.0,0.465007483959198,1.0,1.0,0.0,1.0,-2.514451265335083,2.5144460201263428,5.082472398498794e-06,1.941681742668152,0.0,0.0,0.0,88.01509857177734,117.0,104.42344665527344,-0.0,1835.577880859375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033197641372681,0.4039584696292877,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149209022521973,0.242683857679367,0.2295626699924469,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650539517402649,0.2926461398601532,0.2045559287071228,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699623703956604,0.204869657754898,0.1941657811403274,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215420842170715,0.248599886894226,1.1172438859939575,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769744277000427,1.0,1.0,0.0,1.0,-2.5804479122161865,2.5804426670074463,5.353310370992404e-06,1.992936372756958,0.0,0.0,0.0,92.44959259033205,120.0,104.25395965576172,-0.0,1982.6099853515625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033197641372681,0.4039584696292877,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149209022521973,0.242683857679367,0.2295626699924469,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650539517402649,0.2926461398601532,0.2045559287071228,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699623703956604,0.204869657754898,0.1941657811403274,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215420842170715,0.248599886894226,1.1172438859939575,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769744277000427,1.0,1.0,0.0,1.0,-2.5804479122161865,2.5804426670074463,5.353310370992404e-06,1.992936372756958,0.0,0.0,0.0,92.44959259033205,120.0,104.25395965576172,-0.0,1982.6099853515625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.9990000128746032,0.6090433597564697,0.4083975553512573,297.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.8160587549209595,0.2463665306568145,0.2331038564443588,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.8649616837501526,0.2957172095775604,0.2067375183105468,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.7711049318313599,0.2079704850912094,0.1971667259931564,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8217508792877197,0.251470148563385,1.1304407119750977,291.0700378417969,285.794677734375,291.1333312988281,285.778076171875,291.1317749023437,297.8809509277344,291.07379150390625,1.0,0.4827174544334411,1.0,1.0,0.0,1.0,-2.612122058868408,2.612116575241089,5.4858060138940345e-06,2.0175321102142334,0.0,0.0,0.0,94.61426544189452,120.0,104.16059112548828,-0.0,2055.87255859375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
