time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042360,298.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.9990000128746032,0.6147473454475403,0.4126662015914917,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.8172112703323364,0.2500003278255462,0.2365910708904266,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.8649498224258423,0.2987543642520904,0.2088897377252578,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.7722448110580444,0.2110102772712707,0.2001026570796966,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8219881653785706,0.2542761564254761,1.1433130502700806,291.1075134277344,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.8796081542969,291.1112365722656,1.0,0.4883111417293548,1.0,1.0,0.0,1.0,-2.643024682998657,2.643018960952759,5.616634553007316e-06,2.04152774810791,0.0,0.0,0.0,96.73521423339844,123.0,104.06846618652344,-0.0,2128.975341796875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.9990000128746032,0.6215830445289612,0.4175503551959991,297.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.818641722202301,0.2543129324913025,0.2407218366861343,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.8650639653205872,0.3023693859577179,0.2114459127187729,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7736409902572632,0.2145939469337463,0.2035568505525589,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.822336733341217,0.2575761079788208,1.1584174633026123,291.1524353027344,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,297.8778381347656,291.1560974121094,1.0,0.4948466718196869,1.0,1.0,0.0,1.0,-2.6792311668396,2.679225444793701,5.77187756789499e-06,2.069640874862671,0.0,0.0,0.0,99.22122192382812,123.0,103.96270751953124,-0.0,2216.623291015625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.9990000128746032,0.626142144203186,0.4206621050834656,297.6972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8196322917938232,0.25716632604599,0.2434507459402084,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8652223944664001,0.30476775765419,0.2131389528512954,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.7745997309684753,0.2169521152973175,0.2058258950710296,297.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.8226154446601868,0.2597435116767883,1.1683193445205688,291.1823425292969,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8766784667969,291.1859741210937,1.0,0.4991079568862915,1.0,1.0,0.0,1.0,-2.7029104232788086,2.702904462814331,5.874549970030785e-06,2.088026285171509,0.0,0.0,0.0,100.8436508178711,126.0,103.8958969116211,-0.0,2275.095947265625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403869628906,0.9990000128746032,0.6349808573722839,0.4263402223587036,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.8216519951820374,0.2626476883888244,0.2486843019723892,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.8657296299934387,0.3093900382518768,0.2163963764905929,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388916015625,0.7765406966209412,0.2214545607566833,0.2101497799158096,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.8232770562171936,0.2638733983039856,1.1871479749679563,291.2401733398437,285.63397216796875,291.3000793457031,285.9076538085937,291.298583984375,297.87457275390625,291.24371337890625,1.0,0.5071455836296082,1.0,1.0,0.0,1.0,-2.747762680053711,2.7477567195892334,6.071506049920572e-06,2.122849941253662,0.0,0.0,0.0,103.8984832763672,126.0,103.7779769897461,-0.0,2388.297119140625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.9990000128746032,0.6375732421875,0.4279199540615082,297.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8222688436508179,0.2642439901828766,0.2502064704895019,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565612792969,0.8659262657165527,0.3107396066188812,0.2173462361097335,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.7771314382553101,0.2227597683668136,0.2114012986421585,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8235012888908386,0.265068769454956,1.1925890445709229,291.2570495605469,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8739929199219,291.2605895996094,1.0,0.5094509124755859,1.0,1.0,0.0,1.0,-2.760675430297852,2.760669231414795,6.128809673100477e-06,2.1328749656677246,0.0,0.0,0.0,104.77253723144533,129.0,103.74624633789062,-0.0,2421.478271484375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.9255285763317416e-21,1.9627642881658708e-21,1.9627642881658708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1993713378906,0.9990000128746032,0.6428813338279724,0.4318356215953827,297.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.32049560546875,0.8237588405609131,0.2677662670612335,0.2539671659469604,297.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.28173828125,0.8663865327835083,0.313488095998764,0.2196848392486572,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3669128417969,0.7785486578941345,0.2256156504154205,0.2144819945096969,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3201904296875,0.8240184783935547,0.2675754129886627,1.2059311866760254,290.2237854003906,285.6200561523437,291.358154296875,285.9530334472656,291.356689453125,297.8652038574219,289.8191833496094,1.0,0.5151259899139404,1.0,1.0,0.0,1.0,-2.792452335357666,2.7924461364746094,6.2710410020372365e-06,2.157576322555542,0.9952883720397948,0.9952883720397948,0.0,106.94801330566406,129.0,8255.4638671875,-0.0,2504.502197265625,1.0,283.14990234375,290.9430236816406,285.5187683105469,285.9989013671875,293.1499938964844,293.1499938964844,283.1499938964844,1526.5062255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7837820053100586,0.7837931513786316,9.333088968332961e-08,4.154112815856934,4.154102325439453,1.0641623703122605e-05,0.0,0.0,-0.0,3059.038330078125,0.0,16.637344360351562,1871.237548828125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042720,297.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7159118652344,0.9990000128746032,0.6341373324394226,0.4431025385856628,297.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7608947753906,0.8176413178443909,0.2651327252388,0.2544640600681305,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7464294433594,0.8582735657691956,0.3085197210311889,0.2190992534160614,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7801513671875,0.7721812725067139,0.223221868276596,0.2148088216781616,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7610778808594,0.8171154260635376,0.2640390992164612,1.2046138048171997,287.7252502441406,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,297.7554931640625,287.5964050292969,1.0,0.5188432931900024,1.0,1.0,0.0,1.0,-2.804749011993408,2.8047425746917725,6.327890787360957e-06,2.167763948440552,0.9800914525985718,0.9800914525985718,0.0,110.36018371582033,132.0,12436.6162109375,-0.0,2554.609130859375,1.0,283.1499938964844,287.7651062011719,286.5584716796875,287.18316650390625,293.1499938964844,293.1499938964844,283.1499938964844,1783.3602294921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8787453770637512,0.8787473440170288,5.4014865469298456e-08,4.261785984039307,4.261776447296143,9.821197636483705e-06,0.0,0.0,-0.0,2982.372314453125,0.0,21.0712833404541,1894.8695068359373,0.0,0.0,0.228379487991333,1.0,0.0,3.0,1.0,0.0
12042780,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2857666015625,0.9990000128746032,0.601326584815979,0.4963285326957702,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29754638671875,0.7774103879928589,0.2537286579608917,0.2454555481672287,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2945861816406,0.8151960372924805,0.2917369902133941,0.2085451334714889,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.30181884765625,0.7351053357124329,0.2127250880002975,0.2066092640161514,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978210449219,0.7742522954940796,0.2498618960380554,1.1504433155059814,286.2892150878906,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.4414367675781,286.25933837890625,1.0,0.5227999687194824,1.0,1.0,0.0,1.0,-2.77029800415039,2.770291805267334,6.1747086874675006e-06,2.141746759414673,0.9774463176727296,0.9774463176727296,0.0,123.9383773803711,120.0,15001.2841796875,-0.0,2571.2275390625,1.0,283.1499938964844,285.8392944335937,288.4302673339844,289.0314636230469,293.1499938964844,293.1499938964844,283.1499938964844,4589.31494140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4044411182403564,1.404444456100464,1.3161896106339557e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3433.259765625,0.0,85.20916748046875,1895.4366455078125,0.0,0.0,0.3563169240951538,1.0,0.0,3.0,1.0,0.0
12042840,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2857666015625,0.9990000128746032,0.601326584815979,0.4963285326957702,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29754638671875,0.7774103879928589,0.2537286579608917,0.2454555481672287,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2945861816406,0.8151960372924805,0.2917369902133941,0.2085451334714889,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.30181884765625,0.7351053357124329,0.2127250880002975,0.2066092640161514,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978210449219,0.7742522954940796,0.2498618960380554,1.1504433155059814,286.2892150878906,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.4414367675781,286.25933837890625,1.0,0.5227999687194824,1.0,1.0,0.0,1.0,-2.77029800415039,2.770291805267334,6.1747086874675006e-06,2.141746759414673,0.9774463176727296,0.9774463176727296,0.0,123.9383773803711,120.0,15001.2841796875,-0.0,2571.2275390625,1.0,283.1499938964844,285.8392944335937,288.4302673339844,289.0314636230469,293.1499938964844,293.1499938964844,283.1499938964844,4589.31494140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4044411182403564,1.404444456100464,1.3161896106339557e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3433.259765625,0.0,85.20916748046875,1895.4366455078125,0.0,0.0,0.3563169240951538,1.0,0.0,3.0,1.0,0.0
12042900,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894104003906,0.9990000128746032,0.5854036211967468,0.5139767527580261,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.763235867023468,0.2487775385379791,0.2406377792358398,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.99639892578125,0.7993152737617493,0.285144031047821,0.2036111801862716,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016784667969,0.7222313284873962,0.2079781591892242,0.2020692676305771,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988098144531,0.7586691379547119,0.2433953285217285,1.120891809463501,285.9922790527344,285.58599853515625,291.5,286.064208984375,291.4985046386719,297.31915283203125,285.97021484375,1.0,0.5209944248199463,1.0,1.0,0.0,1.0,-2.738833427429199,2.7388272285461426,6.03559556111577e-06,2.117586612701416,0.9772197604179382,0.9772197604179382,0.0,128.08058166503906,120.0,15637.1318359375,-0.0,2530.754150390625,1.0,283.1499938964844,285.5014038085937,289.2940368652344,289.9388122558594,293.1499938964844,293.1499938964844,283.1499938964844,6314.048828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0378360040485858,1.0,0.0,0.0,1.647258162498474,1.6472629308700562,1.8105778565313813e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3679.753173828125,0.0,137.48855590820312,1895.4371337890625,0.0,0.0,0.4127304553985595,1.0,0.0,3.0,1.0,0.0
12042960,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.9973059296607972,0.5709919333457947,0.5204123854637146,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904052734375,0.7530431747436523,0.2446826249361038,0.236518993973732,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889099121094,0.7874049544334412,0.2798582315444946,0.199590653181076,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.792724609375,0.712098240852356,0.2039032578468322,0.1980525702238083,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7906799316406,0.7471179962158203,0.2378045320510864,1.0946167707443235,285.785888671875,285.62945556640625,291.5366516113281,286.093017578125,291.53515625,297.2435913085937,285.76959228515625,1.0,0.5174084901809692,1.0,1.0,0.0,1.0,-2.700524091720581,2.7005183696746826,5.869011147296988e-06,2.088480234146118,0.97589910030365,0.97589910030365,0.0,130.53924560546875,108.0,15998.4599609375,-0.0,2465.310791015625,1.0,283.1499938964844,285.2673034667969,290.1370544433594,290.8203430175781,293.1499938964844,293.1499938964844,283.1499938964844,7987.21142578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1831623017787933,1.0,0.0,0.0,1.8519560098648071,1.851961970329285,2.288520164483998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.68701171875,0.0,195.40151977539065,1895.4371337890625,0.0,0.0,0.4652785360813141,1.0,0.0,3.0,1.0,0.0
12043020,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.9807053804397584,0.5530855059623718,0.5013729333877563,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.7408238053321838,0.2387347370386123,0.2303786426782608,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.772781252861023,0.2721866965293884,0.1937248259782791,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940185546875,0.6977975368499756,0.1975885182619094,0.1916789263486862,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927978515625,0.7321419715881348,0.228855550289154,1.0520412921905518,285.48974609375,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.16729736328125,285.4794921875,1.0,0.5055055022239685,1.0,1.0,0.0,1.0,-2.6042637825012207,2.6042582988739014,5.456897270050831e-06,2.0134599208831787,0.9715712666511536,0.9715712666511536,0.0,131.36505126953125,96.0,16299.61328125,-0.0,2273.897216796875,1.0,283.1499938964844,284.9339599609375,290.562744140625,291.7345886230469,293.1499938964844,293.1499938964844,283.1499938964844,11501.6669921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042146444320679,1.0,0.0,0.0,2.2155354022979736,2.2155439853668213,3.2752978995631565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.52001953125,0.0,334.8789367675781,1895.4371337890625,0.0,520.0208129882812,0.5536943674087524,1.0,0.0,3.0,1.0,0.0
12043080,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.9807053804397584,0.5530855059623718,0.5013729333877563,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.7408238053321838,0.2387347370386123,0.2303786426782608,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.772781252861023,0.2721866965293884,0.1937248259782791,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940185546875,0.6977975368499756,0.1975885182619094,0.1916789263486862,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927978515625,0.7321419715881348,0.228855550289154,1.0520412921905518,285.48974609375,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.16729736328125,285.4794921875,1.0,0.5055055022239685,1.0,1.0,0.0,1.0,-2.6042637825012207,2.6042582988739014,5.456897270050831e-06,2.0134599208831787,0.9715712666511536,0.9715712666511536,0.0,131.36505126953125,96.0,16299.61328125,-0.0,2273.897216796875,1.0,283.1499938964844,284.9339599609375,290.562744140625,291.7345886230469,293.1499938964844,293.1499938964844,283.1499938964844,11501.6669921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042146444320679,1.0,0.0,0.0,2.2155354022979736,2.2155439853668213,3.2752978995631565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.52001953125,0.0,334.8789367675781,1895.4371337890625,0.0,520.0208129882812,0.5536943674087524,1.0,0.0,3.0,1.0,0.0
12043140,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.33367919921875,0.9833027124404908,0.5449985265731812,0.4926951229572296,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363647460937,0.7433233261108398,0.2355858981609344,0.2267701178789138,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3357849121094,0.7749223709106445,0.2678644955158233,0.190202534198761,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373718261719,0.6990249752998352,0.1938832402229309,0.1875871270895004,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33660888671875,0.7319717407226562,0.2232584655284881,1.0237243175506592,285.3345947265625,285.6434326171875,291.6734313964844,286.20068359375,291.6718139648437,297.1234436035156,285.3279724121094,1.0,0.4937160611152649,1.0,1.0,0.0,1.0,-2.546305894851685,2.5463006496429443,5.216057616053149e-06,1.968313455581665,0.9668907523155212,0.9668907523155212,0.0,124.90341186523438,96.0,16441.83984375,-0.0,2121.026123046875,1.0,283.1499938964844,284.7560119628906,290.02935791015625,291.3502502441406,293.1499938964844,293.1499938964844,283.1499938964844,14404.6767578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429482698440552,1.0,0.0,0.0,2.4693336486816406,2.4693443775177,4.068674570589792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.265380859375,0.0,464.24322509765625,1895.4371337890625,0.0,1192.9141845703125,0.6125019192695618,1.0,0.0,3.0,1.0,0.0
12043200,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163757324219,0.9845964312553406,0.5440374612808228,0.4916781485080719,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31884765625,0.7444267868995667,0.2352245450019836,0.2263263612985611,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3183288574219,0.7760511636734009,0.2673292160034179,0.1897514015436172,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197631835937,0.6999751329421997,0.1934248208999633,0.1870556473731994,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3190612792969,0.732642412185669,0.2225323915481567,1.019945740699768,285.3172302246094,285.69000244140625,291.6833190917969,286.20849609375,291.6817321777344,297.1184997558594,285.31109619140625,1.0,0.4918388724327087,1.0,1.0,0.0,1.0,-2.538827419281006,2.5388221740722656,5.185387180972612e-06,1.9624913930892944,0.9654682874679564,0.9654682874679564,0.0,123.56396484375,84.0,16455.513671875,-0.0,2098.6171875,1.0,283.1499938964844,284.7359313964844,289.9388732910156,291.2606811523437,293.1499938964844,293.1499938964844,283.1499938964844,14793.01171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541715860366821,1.0,0.0,0.0,2.5008761882781982,2.500886917114258,4.173281809016771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.643310546875,0.0,482.3538818359375,1895.4371337890625,0.0,1269.5703125,0.6231161952018738,1.0,0.0,3.0,1.0,0.0
12043260,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9981876015663148,0.5382358431816101,0.4856005609035492,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.7574170827865601,0.2333721816539764,0.2238429635763168,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142333984375,0.7895280122756958,0.2641831338405609,0.1870195269584655,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.7117647528648376,0.1908121407032013,0.1838703453540802,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147216796875,0.7421597242355347,0.2181105762720108,0.996404767036438,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.093505859375,285.2098388671875,1.0,0.4780069589614868,1.0,1.0,0.0,1.0,-2.493074655532837,2.493069648742676,4.999813882022863e-06,1.9269051551818848,0.9581555128097534,0.9581555128097534,0.0,112.18651580810548,72.0,16567.265625,-0.0,1944.827392578125,1.0,283.1499938964844,284.6131896972656,289.4286499023437,290.6848449707031,293.1499938964844,293.1499938964844,283.1499938964844,17709.373046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813013553619385,1.0,0.0,0.0,2.720153570175171,2.7201664447784424,4.937194262311095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.577880859375,0.0,621.845703125,1895.4371337890625,0.0,1466.4276123046875,0.676590085029602,1.0,0.0,3.0,1.0,0.0
12043320,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9981876015663148,0.5382358431816101,0.4856005609035492,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.7574170827865601,0.2333721816539764,0.2238429635763168,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142333984375,0.7895280122756958,0.2641831338405609,0.1870195269584655,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.7117647528648376,0.1908121407032013,0.1838703453540802,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147216796875,0.7421597242355347,0.2181105762720108,0.996404767036438,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.093505859375,285.2098388671875,1.0,0.4780069589614868,1.0,1.0,0.0,1.0,-2.493074655532837,2.493069648742676,4.999813882022863e-06,1.9269051551818848,0.9581555128097534,0.9581555128097534,0.0,112.18651580810548,72.0,16567.265625,-0.0,1944.827392578125,1.0,283.1499938964844,284.6131896972656,289.4286499023437,290.6848449707031,293.1499938964844,293.1499938964844,283.1499938964844,17709.373046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813013553619385,1.0,0.0,0.0,2.720153570175171,2.7201664447784424,4.937194262311095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.577880859375,0.0,621.845703125,1895.4371337890625,0.0,1466.4276123046875,0.676590085029602,1.0,0.0,3.0,1.0,0.0
12043380,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.9990000128746032,0.5363280773162842,0.4603975415229797,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.7713956832885742,0.2325208783149719,0.2225200980901718,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8033649325370789,0.2619369029998779,0.1850957870483398,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.7232174873352051,0.1891622394323349,0.1817981898784637,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.7525309920310974,0.2148876190185547,0.9792764186859132,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.0840759277344,285.1363525390625,1.0,0.4633142948150635,1.0,1.0,0.0,1.0,-2.4359021186828613,2.43589735031128,4.773512955580372e-06,1.8828223943710327,0.9498025178909302,0.9498025178909302,0.0,102.17386627197266,60.0,16542.515625,-0.0,1784.6373291015625,1.0,283.1499938964844,284.5250549316406,289.2303466796875,290.4048156738281,293.1499938964844,293.1499938964844,283.1499938964844,20233.126953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580594778060913,1.0,0.0,0.0,2.886935472488404,2.8869500160217285,5.561186640079541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.05419921875,0.0,745.0747680664062,1895.4371337890625,0.0,1296.802001953125,0.7174499034881592,1.0,0.0,3.0,1.0,0.0
12043440,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.9990000128746032,0.5363280773162842,0.4603975415229797,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.7713956832885742,0.2325208783149719,0.2225200980901718,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8033649325370789,0.2619369029998779,0.1850957870483398,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.7232174873352051,0.1891622394323349,0.1817981898784637,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.7525309920310974,0.2148876190185547,0.9792764186859132,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.0840759277344,285.1363525390625,1.0,0.4633142948150635,1.0,1.0,0.0,1.0,-2.4359021186828613,2.43589735031128,4.773512955580372e-06,1.8828223943710327,0.9498025178909302,0.9498025178909302,0.0,102.17386627197266,60.0,16542.515625,-0.0,1784.6373291015625,1.0,283.1499938964844,284.5250549316406,289.2303466796875,290.4048156738281,293.1499938964844,293.1499938964844,283.1499938964844,20233.126953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580594778060913,1.0,0.0,0.0,2.886935472488404,2.8869500160217285,5.561186640079541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.05419921875,0.0,745.0747680664062,1895.4371337890625,0.0,1296.802001953125,0.7174499034881592,1.0,0.0,3.0,1.0,0.0
12043500,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.9990000128746032,0.5377530455589294,0.4447140097618103,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.7800363302230835,0.2323499470949173,0.2221197932958603,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.8115708827972412,0.2610158920288086,0.1842906028032302,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.7300359606742859,0.1885861158370971,0.1810162216424942,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.7593048810958862,0.2136171162128448,0.972321093082428,285.10723876953125,285.726318359375,291.8666687011719,286.3531494140625,291.8649597167969,297.08026123046875,285.1041259765625,1.0,0.4556436240673065,1.0,1.0,0.0,1.0,-2.406315565109253,2.406310796737671,4.658293164538918e-06,1.8598854541778564,0.9454742074012756,0.9454742074012756,0.0,97.01602935791016,60.0,16507.076171875,-0.0,1704.5521240234375,1.0,283.1499938964844,284.4867553710937,289.21533203125,290.3604736328125,293.1499938964844,293.1499938964844,283.1499938964844,21490.26171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417257785797119,1.0,0.0,0.0,2.962367534637451,2.9623827934265137,5.855597464687889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.3134765625,0.0,806.1472778320312,1895.4371337890625,0.0,1184.744140625,0.7332441210746765,1.0,0.0,3.0,1.0,0.0
12043560,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9990000128746032,0.5406168699264526,0.4279092252254486,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.7900574207305908,0.2323110401630401,0.2218503355979919,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.820543110370636,0.2601961195468902,0.183558776974678,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.7379501461982727,0.1881386637687683,0.1803622990846634,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.7674628496170044,0.2125262767076492,0.9662297368049622,285.0821533203125,285.7587890625,291.9033203125,286.3821105957031,291.901611328125,297.0792541503906,285.0796203613281,1.0,0.4478132724761963,1.0,1.0,0.0,1.0,-2.3768200874328613,2.3768155574798584,4.544874173006974e-06,1.8370146751403809,0.9405344128608704,0.9405344128608704,0.0,91.73483276367188,63.0,16444.79296875,-0.0,1625.6820068359375,1.0,283.1499938964844,284.458251953125,289.234619140625,290.3575744628906,293.1499938964844,293.1499938964844,283.1499938964844,22414.1640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262739300727844,1.0,0.0,0.0,3.0132720470428467,3.0132880210876465,6.058568260414177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.2412109375,0.0,849.5291137695312,1895.4371337890625,0.0,1084.6519775390625,0.7486371994018555,1.0,0.0,3.0,1.0,0.0
12043620,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9990000128746032,0.5460585951805115,0.4110774099826813,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8008750677108765,0.2324459105730056,0.2217399477958679,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8296744227409363,0.2592288553714752,0.1827218830585479,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7464679479598999,0.1877125352621078,0.1797240674495697,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.7760505080223083,0.2112550735473632,0.9593853950500488,285.0526123046875,285.7408447265625,291.95318603515625,286.42144775390625,291.95147705078125,297.0904846191406,285.0508728027344,1.0,0.440288245677948,1.0,1.0,0.0,1.0,-2.346455335617065,2.3464510440826416,4.429264208738459e-06,1.8132655620574951,0.9341804385185242,0.9341804385185242,0.0,86.59226989746094,63.0,16410.560546875,-0.0,1548.0360107421875,1.0,283.1499938964844,284.42333984375,289.29400634765625,290.3993530273437,293.1499938964844,293.1499938964844,283.1499938964844,23834.375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6092734932899475,1.0,0.0,0.0,3.086928367614746,3.086945056915283,6.358378641380114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.92724609375,0.0,915.3302001953124,1895.4371337890625,0.0,981.6546020507812,0.7641037106513977,1.0,0.0,3.0,1.0,0.0
12043680,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9990000128746032,0.5488178730010986,0.4047694802284241,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8051609992980957,0.23256815969944,0.2217682301998138,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8331859111785889,0.2588212192058563,0.1823774725198745,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7498596906661987,0.1875680983066558,0.1795018762350082,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7793524861335754,0.2107047587633133,0.9565364718437196,285.0439147949219,285.77587890625,291.9766540527344,286.4399719238281,291.97491455078125,297.10223388671875,285.04254150390625,1.0,0.4373760223388672,1.0,1.0,0.0,1.0,-2.334805011749268,2.3348004817962646,4.385387455840828e-06,1.804190278053284,0.9306596517562866,0.9306596517562866,0.0,84.70496368408203,66.0,16399.13671875,-0.0,1519.2156982421875,1.0,283.1499938964844,284.41278076171875,289.32879638671875,290.4296264648437,293.1499938964844,293.1499938964844,283.1499938964844,24319.919921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603251576423645,1.0,0.0,0.0,3.109178066253662,3.1091952323913574,6.450368346122559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.346435546875,0.0,936.1625366210938,1895.4371337890625,0.0,947.05712890625,0.7725750207901001,1.0,0.0,3.0,1.0,0.0
12043740,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.556596577167511,0.3900503814220428,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8154345154762268,0.2331281304359436,0.2220970094203949,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8415799736976624,0.2576952278614044,0.1814542561769485,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7582730650901794,0.1872830241918563,0.1790373623371124,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7870804071426392,0.2091932743787765,0.9487526416778564,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1397705078125,285.0214538574219,1.0,0.430454820394516,1.0,1.0,0.0,1.0,-2.306491136550904,2.3064868450164795,4.2797087189683225e-06,1.7821335792541504,0.9204367995262146,0.9204367995262146,0.0,80.36630249023438,69.0,16411.76953125,-0.0,1451.6627197265625,1.0,283.1499938964844,284.3838195800781,289.44390869140625,290.5431213378906,293.1499938964844,293.1499938964844,283.1499938964844,26013.8125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925227403640747,1.0,0.0,0.0,3.1823151111602783,3.182332992553711,6.757400683454762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.8017578125,0.0,1007.291259765625,1895.4371337890625,0.0,888.0201416015625,0.791107714176178,1.0,0.0,3.0,1.0,0.0
12043800,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.556596577167511,0.3900503814220428,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8154345154762268,0.2331281304359436,0.2220970094203949,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8415799736976624,0.2576952278614044,0.1814542561769485,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7582730650901794,0.1872830241918563,0.1790373623371124,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7870804071426392,0.2091932743787765,0.9487526416778564,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1397705078125,285.0214538574219,1.0,0.430454820394516,1.0,1.0,0.0,1.0,-2.306491136550904,2.3064868450164795,4.2797087189683225e-06,1.7821335792541504,0.9204367995262146,0.9204367995262146,0.0,80.36630249023438,69.0,16411.76953125,-0.0,1451.6627197265625,1.0,283.1499938964844,284.3838195800781,289.44390869140625,290.5431213378906,293.1499938964844,293.1499938964844,283.1499938964844,26013.8125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925227403640747,1.0,0.0,0.0,3.1823151111602783,3.182332992553711,6.757400683454762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.8017578125,0.0,1007.291259765625,1895.4371337890625,0.0,888.0201416015625,0.791107714176178,1.0,0.0,3.0,1.0,0.0
12043860,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5624923706054688,0.3813875913619995,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8219315409660339,0.2339071631431579,0.2227057814598083,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465025424957275,0.256752997636795,0.1807110011577606,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636212706565857,0.1871944069862365,0.1788332164287567,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914209365844727,0.2079856246709823,0.9426767230033876,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.167724609375,285.01123046875,1.0,0.4262077808380127,1.0,1.0,0.0,1.0,-2.288372278213501,2.288367986679077,4.212795374769485e-06,1.7680193185806274,0.9100096225738524,0.9100096225738524,0.0,77.83452606201172,72.0,16469.736328125,-0.0,1410.5892333984375,1.0,283.1499938964844,284.3660888671875,289.5451354980469,290.6527709960937,293.1499938964844,293.1499938964844,283.1499938964844,27553.072265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5907995700836182,1.0,0.0,0.0,3.2383415699005127,3.2383604049682617,6.99743168297573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.611083984375,0.0,1065.51953125,1895.4371337890625,0.0,878.8623046875,0.8055967688560486,1.0,0.0,3.0,1.0,0.0
12043920,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5624923706054688,0.3813875913619995,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8219315409660339,0.2339071631431579,0.2227057814598083,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465025424957275,0.256752997636795,0.1807110011577606,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636212706565857,0.1871944069862365,0.1788332164287567,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914209365844727,0.2079856246709823,0.9426767230033876,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.167724609375,285.01123046875,1.0,0.4262077808380127,1.0,1.0,0.0,1.0,-2.288372278213501,2.288367986679077,4.212795374769485e-06,1.7680193185806274,0.9100096225738524,0.9100096225738524,0.0,77.83452606201172,72.0,16469.736328125,-0.0,1410.5892333984375,1.0,283.1499938964844,284.3660888671875,289.5451354980469,290.6527709960937,293.1499938964844,293.1499938964844,283.1499938964844,27553.072265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5907995700836182,1.0,0.0,0.0,3.2383415699005127,3.2383604049682617,6.99743168297573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.611083984375,0.0,1065.51953125,1895.4371337890625,0.0,878.8623046875,0.8055967688560486,1.0,0.0,3.0,1.0,0.0
12043980,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668002963066101,0.3774700164794922,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8255249857902527,0.2348549216985702,0.2235280722379684,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8483953475952148,0.2559561133384704,0.1801067143678665,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662290930747986,0.1872492134571075,0.1788193136453628,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7927975058555603,0.2069535106420517,0.9377294778823853,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1876220703125,285.0090026855469,1.0,0.4239918291568756,1.0,1.0,0.0,1.0,-2.277963399887085,2.27795934677124,4.174616606178461e-06,1.7599161863327026,0.8995043039321899,0.8995043039321899,0.0,76.6392822265625,75.0,16564.2421875,-0.0,1388.6995849609375,1.0,283.1499938964844,284.3565673828125,289.6244506835937,290.7434997558594,293.1499938964844,293.1499938964844,283.1499938964844,28981.275390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933722257614136,1.0,0.0,0.0,3.281336069107056,3.281355619430542,7.18447040526371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.271240234375,0.0,1113.17822265625,1895.4371337890625,0.0,892.5675048828125,0.8170217275619507,1.0,0.0,3.0,1.0,0.0
12044040,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668002963066101,0.3774700164794922,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8255249857902527,0.2348549216985702,0.2235280722379684,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8483953475952148,0.2559561133384704,0.1801067143678665,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662290930747986,0.1872492134571075,0.1788193136453628,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7927975058555603,0.2069535106420517,0.9377294778823853,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1876220703125,285.0090026855469,1.0,0.4239918291568756,1.0,1.0,0.0,1.0,-2.277963399887085,2.27795934677124,4.174616606178461e-06,1.7599161863327026,0.8995043039321899,0.8995043039321899,0.0,76.6392822265625,75.0,16564.2421875,-0.0,1388.6995849609375,1.0,283.1499938964844,284.3565673828125,289.6244506835937,290.7434997558594,293.1499938964844,293.1499938964844,283.1499938964844,28981.275390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933722257614136,1.0,0.0,0.0,3.281336069107056,3.281355619430542,7.18447040526371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.271240234375,0.0,1113.17822265625,1895.4371337890625,0.0,892.5675048828125,0.8170217275619507,1.0,0.0,3.0,1.0,0.0
12044100,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.568467378616333,0.3769640326499939,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8264147043228149,0.2353794574737548,0.2240036725997924,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8483694195747375,0.2556035816669464,0.1798481345176696,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7666415572166443,0.1873177140951156,0.178867757320404,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7925211787223816,0.2064758390188217,0.9355220794677734,285.00848388671875,285.7933349609375,292.2333374023437,286.6421813964844,292.2315368652344,297.1947631835937,285.0087280273437,1.0,0.4234876632690429,1.0,1.0,0.0,1.0,-2.275020837783813,2.2750167846679688,4.163861376582645e-06,1.7576282024383545,0.8944302797317505,0.8944302797317505,0.0,76.43773651123047,75.0,16628.3046875,-0.0,1383.2996826171875,1.0,283.1499938964844,284.3521423339844,289.6577453613281,290.7828063964844,293.1499938964844,293.1499938964844,283.1499938964844,29819.326171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5951777100563049,1.0,0.0,0.0,3.3063299655914307,3.306349754333496,7.294334523066937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.809814453125,0.0,1141.48583984375,1895.4371337890625,0.0,902.3048706054688,0.8208574056625366,1.0,0.0,3.0,1.0,0.0
12044160,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.5698497295379639,0.3772798478603363,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8267842531204224,0.235932856798172,0.2245142608880996,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8477869629859924,0.2552784383296966,0.1796137243509292,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7665382623672485,0.1874086409807205,0.1789454072713852,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7916857004165649,0.2060150802135467,0.933432936668396,285.0121459960937,285.8147888183594,292.2699890136719,286.6709899902344,292.2682189941406,297.2001953125,285.0126953125,1.0,0.4233179688453674,1.0,1.0,0.0,1.0,-2.2733139991760254,2.2733097076416016,4.157633611612255e-06,1.7563035488128662,0.8890262246131897,0.8890262246131897,0.0,76.45721435546875,78.0,16687.150390625,-0.0,1380.927978515625,1.0,283.1499938964844,284.3531188964844,289.6878967285156,290.8179626464844,293.1499938964844,293.1499938964844,283.1499938964844,30330.0390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969520807266235,1.0,0.0,0.0,3.3142120838165283,3.3142318725585938,7.329154527724313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3804.011474609375,0.0,1152.1717529296875,1895.4371337890625,0.0,911.9710693359376,0.8200809359550476,1.0,0.0,3.0,1.0,0.0
12044220,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719262957572937,0.3798982203006744,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8262996673583984,0.2371443808078766,0.2256461083889007,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453348875045776,0.2547385990619659,0.1792282909154892,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7651216983795166,0.1876710951328277,0.1791902184486389,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7886961102485657,0.2051569372415542,0.9296031594276428,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2071228027344,285.0344543457031,1.0,0.4238141179084778,1.0,1.0,0.0,1.0,-2.2730462551116943,2.2730422019958496,4.156674094701884e-06,1.7561053037643433,0.8789350986480713,0.8789350986480713,0.0,77.03712463378906,81.0,16794.796875,-0.0,1383.749267578125,1.0,283.1499938964844,284.3720703125,289.74224853515625,290.8802185058594,293.1499938964844,293.1499938964844,283.1499938964844,30516.9921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997551083564758,1.0,0.0,0.0,3.2812814712524414,3.281301021575928,7.184230526036117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.339111328125,0.0,1123.458740234375,1895.4371337890625,0.0,927.4373168945312,0.8124129176139832,1.0,0.0,3.0,1.0,0.0
