time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044280,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719262957572937,0.3798982203006744,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8262996673583984,0.2371443808078766,0.2256461083889007,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453348875045776,0.2547385990619659,0.1792282909154892,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7651216983795166,0.1876710951328277,0.1791902184486389,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7886961102485657,0.2051569372415542,0.9296031594276428,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2071228027344,285.0344543457031,1.0,0.4238141179084778,1.0,1.0,0.0,1.0,-2.2730462551116943,2.2730422019958496,4.156674094701884e-06,1.7561053037643433,0.8789350986480713,0.8789350986480713,0.0,77.03712463378906,81.0,16794.796875,-0.0,1383.749267578125,1.0,283.1499938964844,284.3720703125,289.74224853515625,290.8802185058594,293.1499938964844,293.1499938964844,283.1499938964844,30516.9921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997551083564758,1.0,0.0,0.0,3.2812814712524414,3.281301021575928,7.184230526036117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.339111328125,0.0,1123.458740234375,1895.4371337890625,0.0,927.4373168945312,0.8124129176139832,1.0,0.0,3.0,1.0,0.0
12044340,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732355713844299,0.3845451474189758,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.824633777141571,0.2384947687387466,0.2269279956817627,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416798710823059,0.2543476819992065,0.1789603978395462,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.762553870677948,0.1880394667387008,0.179554283618927,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844432592391968,0.2043831348419189,0.9262391924858092,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2100524902344,285.0663757324219,1.0,0.4252066016197204,1.0,1.0,0.0,1.0,-2.276240348815918,2.276236295700073,4.1683647395984735e-06,1.758603811264038,0.8693535327911377,0.8693535327911377,0.0,78.1863784790039,84.0,16908.01953125,-0.0,1394.76513671875,1.0,283.1499938964844,284.40289306640625,289.79522705078125,290.93994140625,293.1499938964844,293.1499938964844,283.1499938964844,30174.642578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015902161598206,1.0,0.0,0.0,3.220420837402344,3.220439910888672,6.92019852976955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.735595703125,0.0,1067.2415771484375,1895.4371337890625,0.0,937.6911010742188,0.7980470061302185,1.0,0.0,3.0,1.0,0.0
12044400,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732355713844299,0.3845451474189758,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.824633777141571,0.2384947687387466,0.2269279956817627,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416798710823059,0.2543476819992065,0.1789603978395462,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.762553870677948,0.1880394667387008,0.179554283618927,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844432592391968,0.2043831348419189,0.9262391924858092,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2100524902344,285.0663757324219,1.0,0.4252066016197204,1.0,1.0,0.0,1.0,-2.276240348815918,2.276236295700073,4.1683647395984735e-06,1.758603811264038,0.8693535327911377,0.8693535327911377,0.0,78.1863784790039,84.0,16908.01953125,-0.0,1394.76513671875,1.0,283.1499938964844,284.40289306640625,289.79522705078125,290.93994140625,293.1499938964844,293.1499938964844,283.1499938964844,30174.642578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015902161598206,1.0,0.0,0.0,3.220420837402344,3.220439910888672,6.92019852976955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.735595703125,0.0,1067.2415771484375,1895.4371337890625,0.0,937.6911010742188,0.7980470061302185,1.0,0.0,3.0,1.0,0.0
12044460,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5738990902900696,0.3906596004962921,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8221883773803711,0.239975243806839,0.2283485680818557,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372770547866821,0.2540954351425171,0.1788012981414795,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592557668685913,0.1885057240724563,0.1800266206264495,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7793845534324646,0.2036894857883453,0.9233044385910034,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2100830078125,285.1053771972656,1.0,0.4272856116294861,1.0,1.0,0.0,1.0,-2.2821407318115234,2.2821364402771,4.1899893403751776e-06,1.7632099390029907,0.8603953719139099,0.8603953719139099,0.0,79.7693862915039,87.0,17027.181640625,-0.0,1412.191162109375,1.0,283.1499938964844,284.44195556640625,289.8499755859375,291.0014038085937,293.1499938964844,293.1499938964844,283.1499938964844,29507.130859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029146909713745,1.0,0.0,0.0,3.1439414024353027,3.1439595222473145,6.595415698029683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.97705078125,0.0,997.8223266601562,1895.4371337890625,0.0,945.1514892578124,0.7799072265625,1.0,0.0,3.0,1.0,0.0
12044520,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5738990902900696,0.3906596004962921,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8221883773803711,0.239975243806839,0.2283485680818557,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372770547866821,0.2540954351425171,0.1788012981414795,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592557668685913,0.1885057240724563,0.1800266206264495,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7793845534324646,0.2036894857883453,0.9233044385910034,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2100830078125,285.1053771972656,1.0,0.4272856116294861,1.0,1.0,0.0,1.0,-2.2821407318115234,2.2821364402771,4.1899893403751776e-06,1.7632099390029907,0.8603953719139099,0.8603953719139099,0.0,79.7693862915039,87.0,17027.181640625,-0.0,1412.191162109375,1.0,283.1499938964844,284.44195556640625,289.8499755859375,291.0014038085937,293.1499938964844,293.1499938964844,283.1499938964844,29507.130859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029146909713745,1.0,0.0,0.0,3.1439414024353027,3.1439595222473145,6.595415698029683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.97705078125,0.0,997.8223266601562,1895.4371337890625,0.0,945.1514892578124,0.7799072265625,1.0,0.0,3.0,1.0,0.0
12044580,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.5739996433258057,0.3978193402290344,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8192574977874756,0.2415766716003418,0.2298956960439682,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324528336524963,0.2539696395397186,0.1787400990724563,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466979980469,0.755541980266571,0.1890613883733749,0.1805958300828933,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.7738703489303589,0.2030719667673111,0.9207644462585448,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.20806884765625,285.1496887207031,1.0,0.4298898577690124,1.0,1.0,0.0,1.0,-2.290157079696656,2.2901530265808105,4.2194569687126204e-06,1.7694635391235352,0.8521581888198853,0.8521581888198853,0.0,81.6853256225586,90.0,17151.5546875,-0.0,1434.6934814453125,1.0,283.1499938964844,284.4870300292969,289.9066772460937,291.0653381347656,293.1499938964844,293.1499938964844,283.1499938964844,28640.830078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041887402534485,1.0,0.0,0.0,3.059389114379883,3.059406518936157,6.245436452445574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.032470703125,0.0,923.8490600585938,1895.4371337890625,0.0,952.3746948242188,0.7597797513008118,1.0,0.0,3.0,1.0,0.0
12044640,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.5739996433258057,0.3978193402290344,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8192574977874756,0.2415766716003418,0.2298956960439682,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324528336524963,0.2539696395397186,0.1787400990724563,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466979980469,0.755541980266571,0.1890613883733749,0.1805958300828933,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.7738703489303589,0.2030719667673111,0.9207644462585448,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.20806884765625,285.1496887207031,1.0,0.4298898577690124,1.0,1.0,0.0,1.0,-2.290157079696656,2.2901530265808105,4.2194569687126204e-06,1.7694635391235352,0.8521581888198853,0.8521581888198853,0.0,81.6853256225586,90.0,17151.5546875,-0.0,1434.6934814453125,1.0,283.1499938964844,284.4870300292969,289.9066772460937,291.0653381347656,293.1499938964844,293.1499938964844,283.1499938964844,28640.830078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041887402534485,1.0,0.0,0.0,3.059389114379883,3.059406518936157,6.245436452445574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.032470703125,0.0,923.8490600585938,1895.4371337890625,0.0,952.3746948242188,0.7597797513008118,1.0,0.0,3.0,1.0,0.0
12044700,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730651855469,0.9990000128746032,0.5738585591316223,0.4016896784305572,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.8176762461662292,0.242420345544815,0.2307128012180328,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.8299534916877747,0.2539507746696472,0.1787424832582473,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.7536019682884216,0.1893704384565353,0.1809130907058715,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.7710256576538086,0.2027907520532608,0.9196310639381408,285.1727905273437,285.7869873046875,292.6000061035156,286.928466796875,292.59820556640625,297.20654296875,285.1753845214844,1.0,0.4313488602638244,1.0,1.0,0.0,1.0,-2.2948098182678223,2.2948055267333984,4.2366073103039525e-06,1.7730916738510132,0.8485132455825806,0.8485132455825806,0.0,82.74375915527344,90.0,17207.64453125,-0.0,1447.521728515625,1.0,283.1499938964844,284.5139465332031,289.9352111816406,291.0972595214844,293.1499938964844,293.1499938964844,283.1499938964844,28029.501953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6048718094825745,1.0,0.0,0.0,3.0076632499694824,3.007680177688598,6.036034960743564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.653564453125,0.0,879.928955078125,1895.4371337890625,0.0,956.2659912109376,0.7501874566078186,1.0,0.0,3.0,1.0,0.0
12044760,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.9990000128746032,0.573596715927124,0.4057038724422455,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8160513639450073,0.2432920038700103,0.2315596938133239,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19537353515625,0.8274298906326294,0.2539600133895874,0.1787673681974411,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19488525390625,0.7516425251960754,0.1896995902061462,0.1812524795532226,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19500732421875,0.7681642174720764,0.2025278806686401,0.91859370470047,285.1957397460937,285.7974548339844,292.6366577148437,286.9568176269531,292.6348876953125,297.2047424316406,285.1981506347656,1.0,0.4328958988189697,1.0,1.0,0.0,1.0,-2.299839973449707,2.299835681915283,4.255189651303226e-06,1.7770135402679443,0.844730794429779,0.844730794429779,0.0,83.85746765136719,93.0,17280.177734375,-0.0,1461.2742919921875,1.0,283.1499938964844,284.53668212890625,289.9642944335937,291.1308288574219,293.1499938964844,293.1499938964844,283.1499938964844,27652.853515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056509613990784,1.0,0.0,0.0,2.971442937850952,2.9714596271514893,5.891530463486561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.574951171875,0.0,850.3132934570312,1895.4371337890625,0.0,960.7208251953124,0.7387668490409851,1.0,0.0,3.0,1.0,0.0
12044820,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362060546875,0.9990000128746032,0.5729849934577942,0.4120266437530517,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8135233521461487,0.2446689903736114,0.2328975051641464,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8235689997673035,0.2540258169174194,0.1788422465324401,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349548339844,0.7486572265625,0.1902368664741516,0.1818051189184188,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.7638205289840698,0.2021628320217132,0.917178213596344,285.23590087890625,285.7662658691406,292.6924133300781,286.99981689453125,292.6906433105469,297.2017822265625,285.238525390625,1.0,0.4353889226913452,1.0,1.0,0.0,1.0,-2.3080949783325195,2.308090686798096,4.285774593881797e-06,1.7834482192993164,0.8399494886398315,0.8399494886398315,0.0,85.6419448852539,93.0,17375.599609375,-0.0,1483.7215576171875,1.0,283.1499938964844,284.5785522460937,290.0079345703125,291.1805114746094,293.1499938964844,293.1499938964844,283.1499938964844,26774.44140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068947315216064,1.0,0.0,0.0,2.8995611667633057,2.899577140808105,5.60993555609457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.969970703125,0.0,792.71923828125,1895.4371337890625,0.0,967.8670043945312,0.7244136333465576,1.0,0.0,3.0,1.0,0.0
12044880,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.9990000128746032,0.5727370381355286,0.4140654504299164,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469482421875,0.8127188682556152,0.2451158463954925,0.2333330959081649,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470092773437,0.8223507404327393,0.2540582120418548,0.178875520825386,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464904785156,0.7477215528488159,0.1904149502515792,0.1819891482591629,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7624607086181641,0.2020555436611175,0.9167741537094116,285.2474060058594,285.7851867675781,292.7099914550781,287.01336669921875,292.7082214355469,297.2008056640625,285.2499389648437,1.0,0.4362074732780456,1.0,1.0,0.0,1.0,-2.310842752456665,2.310838460922241,4.295980943425093e-06,1.7855899333953855,0.8381872773170471,0.8381872773170471,0.0,86.22527313232422,96.0,17411.953125,-0.0,1491.1666259765625,1.0,283.1499938964844,284.5899353027344,290.0218811035156,291.19677734375,293.1499938964844,293.1499938964844,283.1499938964844,26588.59375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073349118232727,1.0,0.0,0.0,2.882927656173706,2.8829433917999268,5.545756494029774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.287353515625,0.0,779.86669921875,1895.4371337890625,0.0,970.4066162109376,0.7175302505493164,1.0,0.0,3.0,1.0,0.0
12044940,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021850585937,0.9990000128746032,0.5714449882507324,0.422720342874527,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093596696853638,0.2470447421073913,0.2352106720209121,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30145263671875,0.8172920942306519,0.2542580962181091,0.1790587902069091,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009338378906,0.7438873648643494,0.1912037283182144,0.1828004270792007,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7568926811218262,0.2016545236110687,0.9152953028678894,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1969909667969,285.30450439453125,1.0,0.4397528171539306,1.0,1.0,0.0,1.0,-2.3229124546051025,2.3229081630706787,4.340959549153922e-06,1.7949955463409424,0.8326023817062378,0.8326023817062378,0.0,88.74263763427734,99.0,17546.203125,-0.0,1523.8096923828125,1.0,283.1499938964844,284.6461486816406,290.0789489746094,291.2624816894531,293.1499938964844,293.1499938964844,283.1499938964844,25477.18359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091809868812561,1.0,0.0,0.0,2.7957065105438232,2.7957212924957275,5.215266583036282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.005126953125,0.0,713.9146118164062,1895.4371337890625,0.0,981.11572265625,0.6965014934539795,1.0,0.0,3.0,1.0,0.0
12045000,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021850585937,0.9990000128746032,0.5714449882507324,0.422720342874527,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093596696853638,0.2470447421073913,0.2352106720209121,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30145263671875,0.8172920942306519,0.2542580962181091,0.1790587902069091,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009338378906,0.7438873648643494,0.1912037283182144,0.1828004270792007,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7568926811218262,0.2016545236110687,0.9152953028678894,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1969909667969,285.30450439453125,1.0,0.4397528171539306,1.0,1.0,0.0,1.0,-2.3229124546051025,2.3229081630706787,4.340959549153922e-06,1.7949955463409424,0.8326023817062378,0.8326023817062378,0.0,88.74263763427734,99.0,17546.203125,-0.0,1523.8096923828125,1.0,283.1499938964844,284.6461486816406,290.0789489746094,291.2624816894531,293.1499938964844,293.1499938964844,283.1499938964844,25477.18359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091809868812561,1.0,0.0,0.0,2.7957065105438232,2.7957212924957275,5.215266583036282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.005126953125,0.0,713.9146118164062,1895.4371337890625,0.0,981.11572265625,0.6965014934539795,1.0,0.0,3.0,1.0,0.0
12045060,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697227120399475,0.4315292835235595,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582458496094,0.8060423135757446,0.249076172709465,0.2371886223554611,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.8122864961624146,0.2545548379421234,0.1793126910924911,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402087450027466,0.1920630782842636,0.1836822181940078,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578491210937,0.7515469193458557,0.2013252973556518,0.9141523838043212,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1939697265625,285.3614196777344,1.0,0.4434770345687866,1.0,1.0,0.0,1.0,-2.3358612060546875,2.335856676101685,4.389483365230262e-06,1.8050837516784668,0.8280441164970398,0.8280441164970398,0.0,91.37320709228516,102.0,17682.345703125,-0.0,1558.781005859375,1.0,283.1499938964844,284.7048034667969,290.1353759765625,291.3276672363281,293.1499938964844,293.1499938964844,283.1499938964844,24336.373046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111131906509399,1.0,0.0,0.0,2.710924863815308,2.7109389305114746,4.90374986839015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.6669921875,0.0,653.0315551757812,1895.4371337890625,0.0,992.4249877929688,0.6759432554244995,1.0,0.0,3.0,1.0,0.0
12045120,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697227120399475,0.4315292835235595,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582458496094,0.8060423135757446,0.249076172709465,0.2371886223554611,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.8122864961624146,0.2545548379421234,0.1793126910924911,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402087450027466,0.1920630782842636,0.1836822181940078,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578491210937,0.7515469193458557,0.2013252973556518,0.9141523838043212,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1939697265625,285.3614196777344,1.0,0.4434770345687866,1.0,1.0,0.0,1.0,-2.3358612060546875,2.335856676101685,4.389483365230262e-06,1.8050837516784668,0.8280441164970398,0.8280441164970398,0.0,91.37320709228516,102.0,17682.345703125,-0.0,1558.781005859375,1.0,283.1499938964844,284.7048034667969,290.1353759765625,291.3276672363281,293.1499938964844,293.1499938964844,283.1499938964844,24336.373046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111131906509399,1.0,0.0,0.0,2.710924863815308,2.7109389305114746,4.90374986839015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.6669921875,0.0,653.0315551757812,1895.4371337890625,0.0,992.4249877929688,0.6759432554244995,1.0,0.0,3.0,1.0,0.0
12045180,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.9990000128746032,0.5675462484359741,0.4403692185878753,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.8028616905212402,0.2512096166610718,0.2392645478248596,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073487877845764,0.2549450993537903,0.179633691906929,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4166259765625,0.7367356419563293,0.1929917633533477,0.1846315711736679,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4167175292969,0.7464964985847473,0.2010868936777115,0.9133923649787904,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1867980957031,285.42041015625,1.0,0.4473406076431274,1.0,1.0,0.0,1.0,-2.3495867252349854,2.3495821952819824,4.441223154572072e-06,1.8157744407653809,0.824576735496521,0.824576735496521,0.0,94.08456420898438,105.0,17820.197265625,-0.0,1595.80224609375,1.0,283.1499938964844,284.7654724121094,290.19122314453125,291.39239501953125,293.1499938964844,293.1499938964844,283.1499938964844,23177.798828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130792498588562,1.0,0.0,0.0,2.629286527633667,2.6292998790740967,4.612848272245174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.28125,0.0,597.3296508789062,1895.4371337890625,0.0,1004.0374755859376,0.6560145616531372,1.0,0.0,3.0,1.0,0.0
12045240,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.9990000128746032,0.5675462484359741,0.4403692185878753,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.8028616905212402,0.2512096166610718,0.2392645478248596,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073487877845764,0.2549450993537903,0.179633691906929,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4166259765625,0.7367356419563293,0.1929917633533477,0.1846315711736679,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4167175292969,0.7464964985847473,0.2010868936777115,0.9133923649787904,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1867980957031,285.42041015625,1.0,0.4473406076431274,1.0,1.0,0.0,1.0,-2.3495867252349854,2.3495821952819824,4.441223154572072e-06,1.8157744407653809,0.824576735496521,0.824576735496521,0.0,94.08456420898438,105.0,17820.197265625,-0.0,1595.80224609375,1.0,283.1499938964844,284.7654724121094,290.19122314453125,291.39239501953125,293.1499938964844,293.1499938964844,283.1499938964844,23177.798828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130792498588562,1.0,0.0,0.0,2.629286527633667,2.6292998790740967,4.612848272245174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.28125,0.0,597.3296508789062,1895.4371337890625,0.0,1004.0374755859376,0.6560145616531372,1.0,0.0,3.0,1.0,0.0
12045300,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.450439453125,0.9990000128746032,0.5662738680839539,0.4447673261165619,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494323730469,0.8013617396354675,0.2523153126239776,0.2403384149074554,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.8049079775810242,0.2551746964454651,0.1798177510499954,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488525390625,0.7350867986679077,0.1934824138879776,0.1851306408643722,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4489440917969,0.7441014647483826,0.2010067999362945,0.9131853580474854,285.45001220703125,285.70733642578125,292.9666748046875,287.2089538574219,292.9649353027344,297.1840515136719,285.4532165527344,1.0,0.4493163824081421,1.0,1.0,0.0,1.0,-2.35673189163208,2.356727361679077,4.468281076697167e-06,1.821338891983032,0.8234186172485352,0.8234186172485352,0.0,95.46173095703124,105.0,17878.99609375,-0.0,1615.03564453125,1.0,283.1499938964844,284.79986572265625,290.2186889648437,291.42364501953125,293.1499938964844,293.1499938964844,283.1499938964844,22469.095703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140446662902832,1.0,0.0,0.0,2.5818395614624023,2.581852436065674,4.447867922863225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.707763671875,0.0,566.2086791992188,1895.4371337890625,0.0,1009.7785034179688,0.6471564173698425,1.0,0.0,3.0,1.0,0.0
12045360,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4787292480469,0.9990000128746032,0.5648571252822876,0.449135810136795,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.7999335527420044,0.2534474730491638,0.2414392977952957,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4778747558594,0.8025286793708801,0.2554273903369903,0.1800197809934616,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773254394531,0.7335033416748047,0.1939909309148788,0.1856482326984405,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.7417985200881958,0.2009531408548355,0.9131022095680236,285.47833251953125,285.706787109375,293.0033264160156,287.236572265625,293.0016174316406,297.18218994140625,285.481201171875,1.0,0.4513184428215027,1.0,1.0,0.0,1.0,-2.3640666007995605,2.3640620708465576,4.496145720622735e-06,1.8270503282547,0.8222638964653015,0.8222638964653015,0.0,96.84918212890624,108.0,17960.02734375,-0.0,1634.739990234375,1.0,283.1499938964844,284.8279113769531,290.2466125488281,291.45672607421875,293.1499938964844,293.1499938964844,283.1499938964844,22009.724609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6150591373443604,1.0,0.0,0.0,2.551211357116699,2.5512237548828125,4.342963961789792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.89306640625,0.0,546.6650390625,1895.4371337890625,0.0,1015.838134765625,0.6368090510368347,1.0,0.0,3.0,1.0,0.0
12045420,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411682128906,0.9990000128746032,0.5615621209144592,0.4577855169773102,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7972756624221802,0.2557894587516784,0.2437129616737365,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979798316955566,0.2559995651245117,0.1804693043231964,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305119037628174,0.1950597316026687,0.1867315471172332,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374451756477356,0.2009200602769851,0.913280725479126,285.540771484375,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1817932128906,285.54364013671875,1.0,0.4553915858268738,1.0,1.0,0.0,1.0,-2.379244327545166,2.379239797592163,4.554092356556794e-06,1.8388679027557373,0.8211633563041687,0.8211633563041687,0.0,99.65283203125,96.0,18101.662109375,-0.0,1675.4805908203125,1.0,283.1499938964844,284.8918762207031,290.3016357421875,291.52081298828125,293.1499938964844,293.1499938964844,283.1499938964844,20837.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6170519590377808,1.0,0.0,0.0,2.4768221378326416,2.4768340587615967,4.093388668025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.505615234375,0.0,500.6953430175781,1895.4371337890625,0.0,1027.8223876953125,0.6183531880378723,1.0,0.0,3.0,1.0,0.0
12045480,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411682128906,0.9990000128746032,0.5615621209144592,0.4577855169773102,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7972756624221802,0.2557894587516784,0.2437129616737365,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979798316955566,0.2559995651245117,0.1804693043231964,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305119037628174,0.1950597316026687,0.1867315471172332,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374451756477356,0.2009200602769851,0.913280725479126,285.540771484375,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1817932128906,285.54364013671875,1.0,0.4553915858268738,1.0,1.0,0.0,1.0,-2.379244327545166,2.379239797592163,4.554092356556794e-06,1.8388679027557373,0.8211633563041687,0.8211633563041687,0.0,99.65283203125,96.0,18101.662109375,-0.0,1675.4805908203125,1.0,283.1499938964844,284.8918762207031,290.3016357421875,291.52081298828125,293.1499938964844,293.1499938964844,283.1499938964844,20837.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6170519590377808,1.0,0.0,0.0,2.4768221378326416,2.4768340587615967,4.093388668025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.505615234375,0.0,500.6953430175781,1895.4371337890625,0.0,1027.8223876953125,0.6183531880378723,1.0,0.0,3.0,1.0,0.0
12045540,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59649658203125,0.9990000128746032,0.559354305267334,0.4537389278411865,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8021878600120544,0.2581941485404968,0.2459249347448349,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8010132312774658,0.2566216588020324,0.180864080786705,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337098717689514,0.1961597949266433,0.1877220273017883,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954895019531,0.7394233345985413,0.200915977358818,0.9130396842956544,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.187255859375,285.5982666015625,1.0,0.4539792537689209,1.0,1.0,0.0,1.0,-2.378434896469116,2.3784303665161133,4.551530309981899e-06,1.8385299444198608,0.8211829662322998,0.8211829662322998,0.0,98.54586791992188,84.0,18152.6171875,-0.0,1667.7393798828125,1.0,283.1499938964844,284.9494323730469,290.35504150390625,291.5810241699219,293.1499938964844,293.1499938964844,283.1499938964844,19671.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188794374465942,1.0,0.0,0.0,2.4059863090515137,2.4059972763061523,3.862599271542422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.277587890625,0.0,458.9957580566406,1895.4371337890625,0.0,1038.9058837890625,0.6036231517791748,1.0,0.0,3.0,1.0,0.0
12045600,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59649658203125,0.9990000128746032,0.559354305267334,0.4537389278411865,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8021878600120544,0.2581941485404968,0.2459249347448349,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8010132312774658,0.2566216588020324,0.180864080786705,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337098717689514,0.1961597949266433,0.1877220273017883,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954895019531,0.7394233345985413,0.200915977358818,0.9130396842956544,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.187255859375,285.5982666015625,1.0,0.4539792537689209,1.0,1.0,0.0,1.0,-2.378434896469116,2.3784303665161133,4.551530309981899e-06,1.8385299444198608,0.8211829662322998,0.8211829662322998,0.0,98.54586791992188,84.0,18152.6171875,-0.0,1667.7393798828125,1.0,283.1499938964844,284.9494323730469,290.35504150390625,291.5810241699219,293.1499938964844,293.1499938964844,283.1499938964844,19671.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188794374465942,1.0,0.0,0.0,2.4059863090515137,2.4059972763061523,3.862599271542422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.277587890625,0.0,458.9957580566406,1895.4371337890625,0.0,1038.9058837890625,0.6036231517791748,1.0,0.0,3.0,1.0,0.0
12045660,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270751953125,0.9990000128746032,0.5607748627662659,0.4395299851894378,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.813124418258667,0.2606247365474701,0.2480657249689102,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8101866841316223,0.2572496831417084,0.1811944395303726,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421019077301025,0.1972689479589462,0.1886215955018997,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6265563964844,0.746696412563324,0.2009432464838028,0.9124210476875304,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1960754394531,285.6279296875,1.0,0.4488266110420227,1.0,1.0,0.0,1.0,-2.364680528640747,2.364675998687744,4.499373062571976e-06,1.8280149698257449,0.8218290209770203,0.8218290209770203,0.0,94.35810089111328,87.0,18157.427734375,-0.0,1621.3692626953125,1.0,283.1499938964844,284.9805603027344,290.4044189453125,291.63494873046875,293.1499938964844,293.1499938964844,283.1499938964844,19020.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203721761703491,1.0,0.0,0.0,2.368220806121826,2.3682315349578857,3.74229273347737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.250244140625,0.0,437.5372009277344,1895.4371337890625,0.0,1048.0252685546875,0.5943669080734253,1.0,0.0,3.0,1.0,0.0
12045720,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270751953125,0.9990000128746032,0.5607748627662659,0.4395299851894378,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.813124418258667,0.2606247365474701,0.2480657249689102,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8101866841316223,0.2572496831417084,0.1811944395303726,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421019077301025,0.1972689479589462,0.1886215955018997,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6265563964844,0.746696412563324,0.2009432464838028,0.9124210476875304,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1960754394531,285.6279296875,1.0,0.4488266110420227,1.0,1.0,0.0,1.0,-2.364680528640747,2.364675998687744,4.499373062571976e-06,1.8280149698257449,0.8218290209770203,0.8218290209770203,0.0,94.35810089111328,87.0,18157.427734375,-0.0,1621.3692626953125,1.0,283.1499938964844,284.9805603027344,290.4044189453125,291.63494873046875,293.1499938964844,293.1499938964844,283.1499938964844,19020.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203721761703491,1.0,0.0,0.0,2.368220806121826,2.3682315349578857,3.74229273347737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.250244140625,0.0,437.5372009277344,1895.4371337890625,0.0,1048.0252685546875,0.5943669080734253,1.0,0.0,3.0,1.0,0.0
12045780,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5646674633026123,0.4309224486351013,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8205616474151611,0.2630899548530578,0.2502919137477875,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8159219622612,0.2578853070735931,0.1815697848796844,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.747968316078186,0.1983988285064697,0.1895944476127624,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.648681640625,0.7514030933380127,0.201027512550354,0.9123236536979676,285.6490478515625,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2088928222656,285.6501770019531,1.0,0.4465126097202301,1.0,1.0,0.0,1.0,-2.3585031032562256,2.3584988117218018,4.4757048272003885e-06,1.8231030702590945,0.8230143189430237,0.8230143189430237,0.0,91.9394302368164,90.0,18202.25390625,-0.0,1597.631103515625,1.0,283.1499938964844,285.0024108886719,290.447265625,291.6817932128906,293.1499938964844,293.1499938964844,283.1499938964844,18596.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215828061103821,1.0,0.0,0.0,2.346139907836914,2.3461506366729736,3.6728332020175003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.449951171875,0.0,425.0705261230469,1895.4371337890625,0.0,1055.46435546875,0.5888816118240356,1.0,0.0,3.0,1.0,0.0
12045840,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5646674633026123,0.4309224486351013,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8205616474151611,0.2630899548530578,0.2502919137477875,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8159219622612,0.2578853070735931,0.1815697848796844,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.747968316078186,0.1983988285064697,0.1895944476127624,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.648681640625,0.7514030933380127,0.201027512550354,0.9123236536979676,285.6490478515625,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2088928222656,285.6501770019531,1.0,0.4465126097202301,1.0,1.0,0.0,1.0,-2.3585031032562256,2.3584988117218018,4.4757048272003885e-06,1.8231030702590945,0.8230143189430237,0.8230143189430237,0.0,91.9394302368164,90.0,18202.25390625,-0.0,1597.631103515625,1.0,283.1499938964844,285.0024108886719,290.447265625,291.6817932128906,293.1499938964844,293.1499938964844,283.1499938964844,18596.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215828061103821,1.0,0.0,0.0,2.346139907836914,2.3461506366729736,3.6728332020175003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.449951171875,0.0,425.0705261230469,1895.4371337890625,0.0,1055.46435546875,0.5888816118240356,1.0,0.0,3.0,1.0,0.0
12045900,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597900390625,0.9990000128746032,0.5665904879570007,0.4286753833293915,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8230757117271423,0.2643326222896576,0.2514378726482391,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.817567765712738,0.2582042217254638,0.1817751079797744,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593017578125,0.749864399433136,0.1989660114049911,0.1901071369647979,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593017578125,0.7526950240135193,0.2010714411735534,0.9124191999435424,285.65966796875,285.572998046875,293.30810546875,287.4607238769531,293.3068542480469,297.21630859375,285.6607360839844,1.0,0.4460771083831787,1.0,1.0,0.0,1.0,-2.3581552505493164,2.3581509590148926,4.474381512409309e-06,1.8228307962417605,0.823904812335968,0.823904812335968,0.0,91.3559799194336,90.0,18241.833984375,-0.0,1593.731689453125,1.0,283.1499938964844,285.0121154785156,290.4673767089844,291.70477294921875,293.1499938964844,293.1499938964844,283.1499938964844,18445.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622264564037323,1.0,0.0,0.0,2.339189052581787,2.339199542999268,3.651101962987013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.53271484375,0.0,421.1079711914063,1895.4371337890625,0.0,1059.6702880859375,0.587127149105072,1.0,0.0,3.0,1.0,0.0
12045960,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.669677734375,0.9990000128746032,0.5683180093765259,0.4274620115756988,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6694030761719,0.8249842524528503,0.2655797302722931,0.2525990307331085,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6694030761719,0.8186010718345642,0.2585228085517883,0.1819880455732345,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692199707031,0.7512078285217285,0.1995320171117782,0.1906298696994781,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692199707031,0.753418505191803,0.2011108994483947,0.912546694278717,285.6695556640625,285.5700988769531,293.3340759277344,287.4788818359375,293.3328857421875,297.2235107421875,285.6705627441406,1.0,0.4460388422012329,1.0,1.0,0.0,1.0,-2.3591275215148926,2.3591229915618896,4.478072696656454e-06,1.8235878944396973,0.8247522711753845,0.8247522711753845,0.0,91.07857513427734,93.0,18289.318359375,-0.0,1593.681884765625,1.0,283.1499938964844,285.020751953125,290.48663330078125,291.7274475097656,293.1499938964844,293.1499938964844,283.1499938964844,18310.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623093843460083,1.0,0.0,0.0,2.3347067832946777,2.334717273712158,3.637123882072047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.762451171875,0.0,418.3815307617188,1895.4371337890625,0.0,1064.8033447265625,0.5859388113021851,1.0,0.0,3.0,1.0,0.0
12046020,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850280761719,0.9990000128746032,0.57054203748703,0.4273280501365661,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.8270663022994995,0.2676827907562256,0.2545766830444336,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.8192060589790344,0.2590566575527191,0.1823588758707046,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68463134765625,0.7524150013923645,0.2004779428243637,0.1915230602025985,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68463134765625,0.7535727024078369,0.2011779993772506,0.912838339805603,285.6849365234375,285.5399475097656,293.3737487792969,287.5060729980469,293.3726806640625,297.233154296875,285.68585205078125,1.0,0.4467065632343292,1.0,1.0,0.0,1.0,-2.363208532333374,2.363204002380371,4.493586402531946e-06,1.8267675638198853,0.8267326951026917,0.8267326951026917,0.0,91.17278289794922,93.0,18381.25,-0.0,1600.70654296875,1.0,283.1499938964844,285.0335388183594,290.5165405273437,291.7640075683594,293.1499938964844,293.1499938964844,283.1499938964844,18141.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248891353607178,1.0,0.0,0.0,2.33080530166626,2.33081579208374,3.624978148764058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.772705078125,0.0,415.7735290527344,1895.4371337890625,0.0,1075.9764404296875,0.5848274230957031,1.0,0.0,3.0,1.0,0.0
12046080,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877746582031,0.9990000128746032,0.5708642601966858,0.4275335371494293,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.8273259997367859,0.2680844664573669,0.2549566924571991,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.8191842436790466,0.259158194065094,0.18243108689785,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7525157928466797,0.2006572932004928,0.1916947811841964,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7534734010696411,0.2011907249689102,0.9129050970077516,285.6876525878906,285.5500183105469,293.3807678222656,287.51080322265625,293.3797302246094,297.23455810546875,285.6885681152344,1.0,0.4469226896762848,1.0,1.0,0.0,1.0,-2.3642847537994385,2.3642802238464355,4.4976823119213805e-06,1.8276060819625848,0.8269528746604919,0.8269528746604919,0.0,91.25868225097656,96.0,18400.3125,-0.0,1602.9136962890625,1.0,283.1499938964844,285.03570556640625,290.5218200683594,291.77069091796875,293.1499938964844,293.1499938964844,283.1499938964844,18112.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252887845039368,1.0,0.0,0.0,2.3305928707122803,2.3306033611297607,3.624317059802706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.02392578125,0.0,415.537353515625,1895.4371337890625,0.0,1078.47509765625,0.5847374200820923,1.0,0.0,3.0,1.0,0.0
