time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12046140,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038269042969,0.9990000128746032,0.5721768736839294,0.4301924109458923,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281366229057312,0.2706023156642914,0.2573525905609131,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8182364702224731,0.259791612625122,0.1828916519880294,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7523758411407471,0.201771855354309,0.1927757412195205,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520928382873535,0.2012672126293182,0.9133781790733336,285.7037353515625,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.23956298828125,285.7045288085937,1.0,0.4488006234169006,1.0,1.0,0.0,1.0,-2.372774839401245,2.372770309448242,4.530063961283304e-06,1.834221720695496,0.8295494914054871,0.8295494914054871,0.0,92.20218658447266,99.0,18526.607421875,-0.0,1621.92431640625,1.0,283.1499938964844,285.04803466796875,290.5514221191406,291.8096008300781,293.1499938964844,293.1499938964844,283.1499938964844,17973.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281432509422302,1.0,0.0,0.0,2.331658363342285,2.3316686153411865,3.62763159955648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.51220703125,0.0,415.3627624511719,1895.4371337890625,0.0,1096.441650390625,0.5847641825675964,1.0,0.0,3.0,1.0,0.0
12046200,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038269042969,0.9990000128746032,0.5721768736839294,0.4301924109458923,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281366229057312,0.2706023156642914,0.2573525905609131,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8182364702224731,0.259791612625122,0.1828916519880294,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7523758411407471,0.201771855354309,0.1927757412195205,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520928382873535,0.2012672126293182,0.9133781790733336,285.7037353515625,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.23956298828125,285.7045288085937,1.0,0.4488006234169006,1.0,1.0,0.0,1.0,-2.372774839401245,2.372770309448242,4.530063961283304e-06,1.834221720695496,0.8295494914054871,0.8295494914054871,0.0,92.20218658447266,99.0,18526.607421875,-0.0,1621.92431640625,1.0,283.1499938964844,285.04803466796875,290.5514221191406,291.8096008300781,293.1499938964844,293.1499938964844,283.1499938964844,17973.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281432509422302,1.0,0.0,0.0,2.331658363342285,2.3316686153411865,3.62763159955648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.51220703125,0.0,415.3627624511719,1895.4371337890625,0.0,1096.441650390625,0.5847641825675964,1.0,0.0,3.0,1.0,0.0
12046260,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.71807861328125,0.9990000128746032,0.5723844170570374,0.4347359538078308,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.8278481364250183,0.2731322050094604,0.2597790360450744,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161888718605042,0.2604236006736755,0.1833652555942535,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7511969208717346,0.2028747797012329,0.1938650012016296,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7496992945671082,0.2013347148895263,0.9139070510864258,285.7179870605469,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.23931884765625,285.7187194824219,1.0,0.4513990879058838,1.0,1.0,0.0,1.0,-2.3836593627929688,2.383654832839966,4.5717524699284695e-06,1.84270179271698,0.8324759006500244,0.8324759006500244,0.0,93.71149444580078,102.0,18661.7265625,-0.0,1648.214599609375,1.0,283.1499938964844,285.0581359863281,290.5749206542969,291.8429870605469,293.1499938964844,293.1499938964844,283.1499938964844,17873.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314452886581421,1.0,0.0,0.0,2.336439847946167,2.3364503383636475,3.642525712166389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.81591796875,0.0,417.0918273925781,1895.4371337890625,0.0,1117.4849853515625,0.5856698751449585,1.0,0.0,3.0,1.0,0.0
12046320,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.71807861328125,0.9990000128746032,0.5723844170570374,0.4347359538078308,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.8278481364250183,0.2731322050094604,0.2597790360450744,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161888718605042,0.2604236006736755,0.1833652555942535,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7511969208717346,0.2028747797012329,0.1938650012016296,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7496992945671082,0.2013347148895263,0.9139070510864258,285.7179870605469,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.23931884765625,285.7187194824219,1.0,0.4513990879058838,1.0,1.0,0.0,1.0,-2.3836593627929688,2.383654832839966,4.5717524699284695e-06,1.84270179271698,0.8324759006500244,0.8324759006500244,0.0,93.71149444580078,102.0,18661.7265625,-0.0,1648.214599609375,1.0,283.1499938964844,285.0581359863281,290.5749206542969,291.8429870605469,293.1499938964844,293.1499938964844,283.1499938964844,17873.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314452886581421,1.0,0.0,0.0,2.336439847946167,2.3364503383636475,3.642525712166389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.81591796875,0.0,417.0918273925781,1895.4371337890625,0.0,1117.4849853515625,0.5856698751449585,1.0,0.0,3.0,1.0,0.0
12046380,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73065185546875,0.9990000128746032,0.5715919733047485,0.4406309425830841,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8268006443977356,0.2756734490394592,0.2622303962707519,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8133655786514282,0.2610544562339782,0.1838485598564148,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7493091821670532,0.2039657831192016,0.194957286119461,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7466323375701904,0.2013930231332779,0.9144595861434937,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2356872558594,285.7312316894531,1.0,0.4545146524906158,1.0,1.0,0.0,1.0,-2.3962416648864746,2.3962368965148926,4.620186700776685e-06,1.85250186920166,0.8356685042381287,0.8356685042381287,0.0,95.6413345336914,105.0,18801.046875,-0.0,1679.9578857421875,1.0,283.1499938964844,285.06640625,290.5926208496094,291.8706359863281,293.1499938964844,293.1499938964844,283.1499938964844,17801.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349654793739319,1.0,0.0,0.0,2.3439173698425293,2.3439278602600098,3.665877841285692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.806640625,0.0,420.2107238769531,1895.4371337890625,0.0,1140.2210693359375,0.5872125625610352,1.0,0.0,3.0,1.0,0.0
12046440,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73065185546875,0.9990000128746032,0.5715919733047485,0.4406309425830841,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8268006443977356,0.2756734490394592,0.2622303962707519,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8133655786514282,0.2610544562339782,0.1838485598564148,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7493091821670532,0.2039657831192016,0.194957286119461,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7466323375701904,0.2013930231332779,0.9144595861434937,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2356872558594,285.7312316894531,1.0,0.4545146524906158,1.0,1.0,0.0,1.0,-2.3962416648864746,2.3962368965148926,4.620186700776685e-06,1.85250186920166,0.8356685042381287,0.8356685042381287,0.0,95.6413345336914,105.0,18801.046875,-0.0,1679.9578857421875,1.0,283.1499938964844,285.06640625,290.5926208496094,291.8706359863281,293.1499938964844,293.1499938964844,283.1499938964844,17801.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349654793739319,1.0,0.0,0.0,2.3439173698425293,2.3439278602600098,3.665877841285692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.806640625,0.0,420.2107238769531,1895.4371337890625,0.0,1140.2210693359375,0.5872125625610352,1.0,0.0,3.0,1.0,0.0
12046500,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73638916015625,0.9990000128746032,0.5708017945289612,0.4439502954483032,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.8260789513587952,0.2769483625888824,0.2634641528129577,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.8117414116859436,0.2613695859909057,0.1840930134057998,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7481842637062073,0.2045071125030517,0.1955034732818603,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7449364066123962,0.2014244943857193,0.9147537350654602,285.736328125,285.4992370605469,293.49615478515625,287.58172607421875,293.49560546875,297.2332763671875,285.7369384765625,1.0,0.456218272447586,1.0,1.0,0.0,1.0,-2.4030141830444336,2.4030096530914307,4.646364232030464e-06,1.857775449752808,0.8374114632606506,0.8374114632606506,0.0,96.72803497314452,105.0,18871.091796875,-0.0,1697.450927734375,1.0,283.1499938964844,285.07000732421875,290.5994873046875,291.8824462890625,293.1499938964844,293.1499938964844,283.1499938964844,17777.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6367523074150085,1.0,0.0,0.0,2.3483309745788574,2.348341464996338,3.679696760627849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.7998046875,0.0,422.14990234375,1895.4371337890625,0.0,1151.8802490234375,0.5881511569023132,1.0,0.0,3.0,1.0,0.0
12046560,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417297363281,0.9990000128746032,0.5697467923164368,0.4474610090255737,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.8252615928649902,0.2782264947891235,0.2647030651569366,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.8100061416625977,0.2616846561431885,0.1843390315771103,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414855957031,0.7469741106033325,0.2050458788871765,0.1960493922233581,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414855957031,0.7431711554527283,0.2014579325914383,0.9150717854499816,285.7416687011719,285.5026550292969,293.5073547363281,287.5873413085937,293.5068664550781,297.23095703125,285.74224853515625,1.0,0.4580004811286926,1.0,1.0,0.0,1.0,-2.410053253173828,2.410048723220825,4.6736518015677575e-06,1.863255500793457,0.8390703797340393,0.8390703797340393,0.0,97.88121795654295,108.0,18941.607421875,-0.0,1715.8670654296875,1.0,283.1499938964844,285.0731201171875,290.6051330566406,291.8929748535156,293.1499938964844,293.1499938964844,283.1499938964844,17748.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638533890247345,1.0,0.0,0.0,2.353370189666748,2.3533806800842285,3.695505199630134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.52197265625,0.0,424.3674926757813,1895.4371337890625,0.0,1163.5831298828125,0.5892226099967957,1.0,0.0,3.0,1.0,0.0
12046620,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5669752955436707,0.4549255073070526,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.823420524597168,0.2807900011539459,0.2671938240528106,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8062642812728882,0.2623133659362793,0.1848345100879669,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7443782091140747,0.2061152011156082,0.1971393823623657,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7394961714744568,0.2015150189399719,0.9157170057296752,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279357910156,285.7519226074219,1.0,0.4617403149604797,1.0,1.0,0.0,1.0,-2.4246928691864014,2.42468810081482,4.730663022201043e-06,1.8746501207351685,0.8426188826560974,0.8426188826560974,0.0,100.34917449951172,111.0,19081.056640625,-0.0,1754.8936767578125,1.0,283.1499938964844,285.0785217285156,290.61334228515625,291.9106750488281,293.1499938964844,293.1499938964844,283.1499938964844,17710.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420652866363525,1.0,0.0,0.0,2.3642117977142334,2.364222288131714,3.72963313566288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.0732421875,0.0,429.2814331054688,1895.4371337890625,0.0,1187.009521484375,0.5915635228157043,1.0,0.0,3.0,1.0,0.0
12046680,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5669752955436707,0.4549255073070526,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.823420524597168,0.2807900011539459,0.2671938240528106,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8062642812728882,0.2623133659362793,0.1848345100879669,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7443782091140747,0.2061152011156082,0.1971393823623657,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7394961714744568,0.2015150189399719,0.9157170057296752,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279357910156,285.7519226074219,1.0,0.4617403149604797,1.0,1.0,0.0,1.0,-2.4246928691864014,2.42468810081482,4.730663022201043e-06,1.8746501207351685,0.8426188826560974,0.8426188826560974,0.0,100.34917449951172,111.0,19081.056640625,-0.0,1754.8936767578125,1.0,283.1499938964844,285.0785217285156,290.61334228515625,291.9106750488281,293.1499938964844,293.1499938964844,283.1499938964844,17710.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420652866363525,1.0,0.0,0.0,2.3642117977142334,2.364222288131714,3.72963313566288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.0732421875,0.0,429.2814331054688,1895.4371337890625,0.0,1187.009521484375,0.5915635228157043,1.0,0.0,3.0,1.0,0.0
12046740,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634268522262573,0.4628662765026092,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.821373462677002,0.2833584249019623,0.2696970403194427,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8022457361221313,0.2629375457763672,0.185332179069519,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416180372238159,0.2071702778339386,0.198223277926445,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356690168380737,0.2015349715948104,0.9162583947181702,285.7598876953125,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2278137207031,285.76031494140625,1.0,0.4656494855880737,1.0,1.0,0.0,1.0,-2.4397902488708496,2.439785480499268,4.789826562046073e-06,1.8863979578018188,0.8462643027305603,0.8462643027305603,0.0,102.99870300292967,99.0,19217.38671875,-0.0,1796.2138671875,1.0,283.1499938964844,285.0827331542969,290.6177673339844,291.9242553710937,293.1499938964844,293.1499938964844,283.1499938964844,17684.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455097794532776,1.0,0.0,0.0,2.376034736633301,2.376045227050781,3.76702871562884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.5107421875,0.0,434.7598876953125,1895.4371337890625,0.0,1210.14892578125,0.5941405296325684,1.0,0.0,3.0,1.0,0.0
12046800,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634268522262573,0.4628662765026092,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.821373462677002,0.2833584249019623,0.2696970403194427,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8022457361221313,0.2629375457763672,0.185332179069519,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416180372238159,0.2071702778339386,0.198223277926445,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356690168380737,0.2015349715948104,0.9162583947181702,285.7598876953125,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2278137207031,285.76031494140625,1.0,0.4656494855880737,1.0,1.0,0.0,1.0,-2.4397902488708496,2.439785480499268,4.789826562046073e-06,1.8863979578018188,0.8462643027305603,0.8462643027305603,0.0,102.99870300292967,99.0,19217.38671875,-0.0,1796.2138671875,1.0,283.1499938964844,285.0827331542969,290.6177673339844,291.9242553710937,293.1499938964844,293.1499938964844,283.1499938964844,17684.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455097794532776,1.0,0.0,0.0,2.376034736633301,2.376045227050781,3.76702871562884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.5107421875,0.0,434.7598876953125,1895.4371337890625,0.0,1210.14892578125,0.5941405296325684,1.0,0.0,3.0,1.0,0.0
12046860,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606656074523926,0.4585363864898681,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8260093927383423,0.2858883738517761,0.2720465660095215,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584533691406,0.8053929209709167,0.2635168731212616,0.1857114434242248,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7448907494544983,0.2081726044416427,0.1991379410028457,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377156615257263,0.2014746665954589,0.9158596992492676,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2303771972656,285.75787353515625,1.0,0.4641206860542297,1.0,1.0,0.0,1.0,-2.438507318496704,2.438502550125122,4.785345936397789e-06,1.8856961727142327,0.8498005867004395,0.8498005867004395,0.0,101.7868881225586,87.0,19254.83984375,-0.0,1786.81298828125,1.0,283.1499938964844,285.0779113769531,290.61767578125,291.9304504394531,293.1499938964844,293.1499938964844,283.1499938964844,17671.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486564874649048,1.0,0.0,0.0,2.3883697986602783,2.388380527496338,3.806243000781251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.87841796875,0.0,440.6022033691406,1895.4371337890625,0.0,1231.5338134765625,0.5968513488769531,1.0,0.0,3.0,1.0,0.0
12046920,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606656074523926,0.4585363864898681,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8260093927383423,0.2858883738517761,0.2720465660095215,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584533691406,0.8053929209709167,0.2635168731212616,0.1857114434242248,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7448907494544983,0.2081726044416427,0.1991379410028457,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377156615257263,0.2014746665954589,0.9158596992492676,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2303771972656,285.75787353515625,1.0,0.4641206860542297,1.0,1.0,0.0,1.0,-2.438507318496704,2.438502550125122,4.785345936397789e-06,1.8856961727142327,0.8498005867004395,0.8498005867004395,0.0,101.7868881225586,87.0,19254.83984375,-0.0,1786.81298828125,1.0,283.1499938964844,285.0779113769531,290.61767578125,291.9304504394531,293.1499938964844,293.1499938964844,283.1499938964844,17671.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486564874649048,1.0,0.0,0.0,2.3883697986602783,2.388380527496338,3.806243000781251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.87841796875,0.0,440.6022033691406,1895.4371337890625,0.0,1231.5338134765625,0.5968513488769531,1.0,0.0,3.0,1.0,0.0
12046980,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5611923933029175,0.4443117678165436,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362520933151245,0.2883830964565277,0.2742546200752258,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74517822265625,0.8142058253288269,0.2640519142150879,0.185980886220932,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533514499664307,0.2091331034898758,0.1999035775661468,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447632551193237,0.2014074772596359,0.9148244261741638,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323913574219,285.7440490722656,1.0,0.4588915109634399,1.0,1.0,0.0,1.0,-2.424079656600952,2.424075126647949,4.7291773626056965e-06,1.874656081199646,0.8529976606369019,0.8529976606369019,0.0,97.52056121826172,90.0,19202.037109375,-0.0,1737.14892578125,1.0,283.1499938964844,285.0635986328125,290.6104736328125,291.9235534667969,293.1499938964844,293.1499938964844,283.1499938964844,17675.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505609154701233,1.0,0.0,0.0,2.4005215167999268,2.4005322456359863,3.845073024422163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.9150390625,0.0,446.4952697753906,1895.4371337890625,0.0,1244.588623046875,0.599547803401947,1.0,0.0,3.0,1.0,0.0
12047040,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5611923933029175,0.4443117678165436,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362520933151245,0.2883830964565277,0.2742546200752258,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74517822265625,0.8142058253288269,0.2640519142150879,0.185980886220932,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533514499664307,0.2091331034898758,0.1999035775661468,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447632551193237,0.2014074772596359,0.9148244261741638,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323913574219,285.7440490722656,1.0,0.4588915109634399,1.0,1.0,0.0,1.0,-2.424079656600952,2.424075126647949,4.7291773626056965e-06,1.874656081199646,0.8529976606369019,0.8529976606369019,0.0,97.52056121826172,90.0,19202.037109375,-0.0,1737.14892578125,1.0,283.1499938964844,285.0635986328125,290.6104736328125,291.9235534667969,293.1499938964844,293.1499938964844,283.1499938964844,17675.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505609154701233,1.0,0.0,0.0,2.4005215167999268,2.4005322456359863,3.845073024422163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.9150390625,0.0,446.4952697753906,1895.4371337890625,0.0,1244.588623046875,0.599547803401947,1.0,0.0,3.0,1.0,0.0
12047100,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.9990000128746032,0.5625422596931458,0.4391646385192871,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.840395450592041,0.2896374464035034,0.2753776311874389,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8174333572387695,0.2643203139305115,0.1861260831356048,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7566974759101868,0.2096168398857116,0.2003027200698852,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73797607421875,0.747434675693512,0.2014070004224777,0.9145031571388244,285.7377624511719,285.5003356933594,293.5645446777344,287.599853515625,293.5643920898437,297.2332763671875,285.7372436523437,1.0,0.4574451744556427,1.0,1.0,0.0,1.0,-2.419501781463623,2.419497013092041,4.711104793386767e-06,1.8709819316864007,0.8545358180999756,0.8545358180999756,0.0,96.02037048339844,90.0,19184.05859375,-0.0,1720.65234375,1.0,283.1499938964844,285.0565185546875,290.6051025390625,291.91680908203125,293.1499938964844,293.1499938964844,283.1499938964844,17685.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508879065513611,1.0,0.0,0.0,2.40630316734314,2.406313896179199,3.863616484522936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.369140625,0.0,449.3589172363281,1895.4371337890625,0.0,1246.838623046875,0.600843071937561,1.0,0.0,3.0,1.0,0.0
12047160,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73321533203125,0.9990000128746032,0.5639503598213196,0.4357568919658661,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.8435819149017334,0.2909020781517029,0.2765294909477234,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.8196671009063721,0.2645942568778991,0.1862892806529998,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333679199219,0.7591545581817627,0.2101057916879654,0.200727179646492,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333984375,0.7492616772651672,0.2014259696006775,0.91438227891922,285.7332458496094,285.509521484375,293.5671691894531,287.597900390625,293.5670471191406,297.2346496582031,285.7328491210937,1.0,0.456519216299057,1.0,1.0,0.0,1.0,-2.417349338531494,2.417344808578491,4.702686965174507e-06,1.869289755821228,0.8559286594390869,0.8559286594390869,0.0,95.0666046142578,93.0,19182.375,-0.0,1711.4530029296875,1.0,283.1499938964844,285.05157470703125,290.6000366210937,291.9107971191406,293.1499938964844,293.1499938964844,283.1499938964844,17688.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509339809417725,1.0,0.0,0.0,2.412116289138794,2.4121272563934326,3.882306884861464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.8720703125,0.0,452.2158203125,1895.4371337890625,0.0,1247.1561279296875,0.6021367907524109,1.0,0.0,3.0,1.0,0.0
12047220,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279357910156,0.9990000128746032,0.5662205219268799,0.4324108064174652,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8477714657783508,0.2932533621788025,0.2787021696567535,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8221045136451721,0.2651127576828003,0.1866214573383331,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.7621087431907654,0.2110147327184677,0.2015479356050491,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7280578613281,0.7511317133903503,0.2014828324317932,0.9144464135169984,285.7279663085937,285.50616455078125,293.5706787109375,287.5931091308594,293.57061767578125,297.2381286621094,285.727783203125,1.0,0.4559791386127472,1.0,1.0,0.0,1.0,-2.4173974990844727,2.41739273071289,4.702814749180106e-06,1.8692957162857056,0.8586339950561523,0.8586339950561523,0.0,94.2058334350586,93.0,19201.0,-0.0,1706.470703125,1.0,283.1499938964844,285.0450744628906,290.593017578125,291.9032592773437,293.1499938964844,293.1499938964844,283.1499938964844,17702.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650834858417511,1.0,0.0,0.0,2.42228627204895,2.422297239303589,3.915112927188602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.73974609375,0.0,457.2861328125,1895.4371337890625,0.0,1246.4735107421875,0.6044120192527771,1.0,0.0,3.0,1.0,0.0
12047280,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.9990000128746032,0.5663842558860779,0.4322747886180877,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.8480439782142639,0.2934592068195343,0.2788940072059631,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.8222273588180542,0.2651587128639221,0.18665212392807,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7622798681259155,0.2110942304134369,0.2016213536262512,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7512121200561523,0.2014882564544677,0.9144633412361144,285.7276611328125,285.5175170898437,293.5709228515625,287.5926208496094,293.57086181640625,297.2384338378906,285.7274780273437,1.0,0.4559929668903351,1.0,1.0,0.0,1.0,-2.417609691619873,2.417604923248291,4.703636022895807e-06,1.8694580793380733,0.8587149977684021,0.8587149977684021,0.0,94.17769622802734,96.0,19203.787109375,-0.0,1706.657958984375,1.0,283.1499938964844,285.0446472167969,290.592529296875,291.9028015136719,293.1499938964844,293.1499938964844,283.1499938964844,17703.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508342623710632,1.0,0.0,0.0,2.4231674671173096,2.423178195953369,3.9179616351248114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.73095703125,0.0,457.7242431640625,1895.4371337890625,0.0,1246.469482421875,0.6046083569526672,1.0,0.0,3.0,1.0,0.0
12047340,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678504109382629,0.4323072433471679,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8503931760787964,0.2960476279258728,0.2813250124454498,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.8227624297142029,0.2657438218593597,0.1870559155941009,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7634357810020447,0.2120919823646545,0.2025611400604248,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7512739896774292,0.2015558928251266,0.9147663712501526,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.241455078125,285.7255859375,1.0,0.4568361639976501,1.0,1.0,0.0,1.0,-2.422544002532959,2.422539234161377,4.722806806967128e-06,1.8732620477676392,0.8613626956939697,0.8613626956939697,0.0,94.34361267089844,99.0,19250.70703125,-0.0,1715.8541259765625,1.0,283.1499938964844,285.04083251953125,290.5874328613281,291.8993530273437,293.1499938964844,293.1499938964844,283.1499938964844,17718.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511194109916687,1.0,0.0,0.0,2.433656930923462,2.4336678981781006,3.951955989123235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.42724609375,0.0,463.0015563964844,1895.4371337890625,0.0,1248.43310546875,0.6069573760032654,1.0,0.0,3.0,1.0,0.0
12047400,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678504109382629,0.4323072433471679,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8503931760787964,0.2960476279258728,0.2813250124454498,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.8227624297142029,0.2657438218593597,0.1870559155941009,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7634357810020447,0.2120919823646545,0.2025611400604248,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7512739896774292,0.2015558928251266,0.9147663712501526,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.241455078125,285.7255859375,1.0,0.4568361639976501,1.0,1.0,0.0,1.0,-2.422544002532959,2.422539234161377,4.722806806967128e-06,1.8732620477676392,0.8613626956939697,0.8613626956939697,0.0,94.34361267089844,99.0,19250.70703125,-0.0,1715.8541259765625,1.0,283.1499938964844,285.04083251953125,290.5874328613281,291.8993530273437,293.1499938964844,293.1499938964844,283.1499938964844,17718.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511194109916687,1.0,0.0,0.0,2.433656930923462,2.4336678981781006,3.951955989123235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.42724609375,0.0,463.0015563964844,1895.4371337890625,0.0,1248.43310546875,0.6069573760032654,1.0,0.0,3.0,1.0,0.0
12047460,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261657714844,0.9990000128746032,0.5681447982788086,0.4349218904972076,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8511483669281006,0.2986602783203125,0.2838061451911926,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8218117952346802,0.2663456797599792,0.1874912083148956,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631198167800903,0.2130939662456512,0.2035319656133651,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499319314956665,0.2016210705041885,0.915184497833252,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.24224853515625,285.72625732421875,1.0,0.4586745798587799,1.0,1.0,0.0,1.0,-2.4308550357818604,2.4308502674102783,4.755228474095929e-06,1.8796905279159544,0.8638891577720642,0.8638891577720642,0.0,95.2828369140625,102.0,19316.009765625,-0.0,1735.3203125,1.0,283.1499938964844,285.0393371582031,290.58251953125,291.8978576660156,293.1499938964844,293.1499938964844,283.1499938964844,17732.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520506143569946,1.0,0.0,0.0,2.4436044692993164,2.443615436553955,3.984328884598654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.048828125,0.0,468.0468444824219,1895.4371337890625,0.0,1254.859130859375,0.609186589717865,1.0,0.0,3.0,1.0,0.0
12047520,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261657714844,0.9990000128746032,0.5681447982788086,0.4349218904972076,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8511483669281006,0.2986602783203125,0.2838061451911926,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8218117952346802,0.2663456797599792,0.1874912083148956,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631198167800903,0.2130939662456512,0.2035319656133651,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499319314956665,0.2016210705041885,0.915184497833252,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.24224853515625,285.72625732421875,1.0,0.4586745798587799,1.0,1.0,0.0,1.0,-2.4308550357818604,2.4308502674102783,4.755228474095929e-06,1.8796905279159544,0.8638891577720642,0.8638891577720642,0.0,95.2828369140625,102.0,19316.009765625,-0.0,1735.3203125,1.0,283.1499938964844,285.0393371582031,290.58251953125,291.8978576660156,293.1499938964844,293.1499938964844,283.1499938964844,17732.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520506143569946,1.0,0.0,0.0,2.4436044692993164,2.443615436553955,3.984328884598654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.048828125,0.0,468.0468444824219,1895.4371337890625,0.0,1254.859130859375,0.609186589717865,1.0,0.0,3.0,1.0,0.0
12047580,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672670006752014,0.4394033253192901,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8507603406906128,0.3012926578521728,0.2863257825374603,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8198071718215942,0.2669609487056732,0.1879505068063736,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617598176002502,0.2140970081090927,0.2045235782861709,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7476118803024292,0.2016834169626236,0.9156824350357056,285.7286682128906,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2413024902344,285.7288513183594,1.0,0.4612337052822113,1.0,1.0,0.0,1.0,-2.441605806350708,2.441600799560547,4.797350811713841e-06,1.8880133628845213,0.8663113713264465,0.8663113713264465,0.0,96.79153442382812,105.0,19394.771484375,-0.0,1762.424560546875,1.0,283.1499938964844,285.0395812988281,290.5764465332031,291.8963928222656,293.1499938964844,293.1499938964844,283.1499938964844,17745.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535284519195557,1.0,0.0,0.0,2.45304536819458,2.4530563354492188,4.0151752500605653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.0166015625,0.0,472.8696594238281,1895.4371337890625,0.0,1265.0986328125,0.6113030314445496,1.0,0.0,3.0,1.0,0.0
12047640,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672670006752014,0.4394033253192901,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8507603406906128,0.3012926578521728,0.2863257825374603,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8198071718215942,0.2669609487056732,0.1879505068063736,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617598176002502,0.2140970081090927,0.2045235782861709,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7476118803024292,0.2016834169626236,0.9156824350357056,285.7286682128906,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2413024902344,285.7288513183594,1.0,0.4612337052822113,1.0,1.0,0.0,1.0,-2.441605806350708,2.441600799560547,4.797350811713841e-06,1.8880133628845213,0.8663113713264465,0.8663113713264465,0.0,96.79153442382812,105.0,19394.771484375,-0.0,1762.424560546875,1.0,283.1499938964844,285.0395812988281,290.5764465332031,291.8963928222656,293.1499938964844,293.1499938964844,283.1499938964844,17745.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535284519195557,1.0,0.0,0.0,2.45304536819458,2.4530563354492188,4.0151752500605653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.0166015625,0.0,472.8696594238281,1895.4371337890625,0.0,1265.0986328125,0.6113030314445496,1.0,0.0,3.0,1.0,0.0
12047700,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.9990000128746032,0.5664158463478088,0.4421741664409637,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8502515554428101,0.3026151061058044,0.2875973582267761,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8185130953788757,0.2672726511955261,0.1881873458623886,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.7607957124710083,0.2145981639623642,0.2050248682498932,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7461900115013123,0.2017117291688919,0.9159488081932068,285.73052978515625,285.5482177734375,293.5747985839844,287.5646057128906,293.5747985839844,297.2406616210937,285.73077392578125,1.0,0.46271812915802,1.0,1.0,0.0,1.0,-2.4476683139801025,2.4476635456085205,4.821192305826116e-06,1.8927083015441888,0.867546796798706,0.867546796798706,0.0,97.71223449707033,105.0,19437.9296875,-0.0,1778.22216796875,1.0,283.1499938964844,285.0402526855469,290.5728759765625,291.8953857421875,293.1499938964844,293.1499938964844,283.1499938964844,17755.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544070243835449,1.0,0.0,0.0,2.457515239715576,2.457526445388794,4.029821525364241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.0390625,0.0,475.1815185546875,1895.4371337890625,0.0,1271.2095947265625,0.6123096942901611,1.0,0.0,3.0,1.0,0.0
12047760,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73272705078125,0.9990000128746032,0.5653045177459717,0.4452330470085144,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.8495784997940063,0.3039411902427673,0.2888756990432739,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.817063570022583,0.2675867080688476,0.1884282380342483,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7596849203109741,0.2150986492633819,0.2055288106203079,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7446334362030029,0.2017358690500259,0.916215479373932,285.7326965332031,285.5595092773437,293.5749816894531,287.56005859375,293.5749816894531,297.2402038574219,285.73297119140625,1.0,0.464312881231308,1.0,1.0,0.0,1.0,-2.4540939331054688,2.4540891647338867,4.846528099733405e-06,1.8976846933364868,0.8686487078666687,0.8686487078666687,0.0,98.7258529663086,108.0,19483.552734375,-0.0,1795.26904296875,1.0,283.1499938964844,285.04119873046875,290.56903076171875,291.8941955566406,293.1499938964844,293.1499938964844,283.1499938964844,17757.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65534508228302,1.0,0.0,0.0,2.462026357650757,2.4620375633239746,4.04462980441167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.1171875,0.0,477.4865112304688,1895.4371337890625,0.0,1277.7537841796875,0.613316535949707,1.0,0.0,3.0,1.0,0.0
12047820,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.9990000128746032,0.5624053478240967,0.4520120918750763,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.847876250743866,0.3066014349460602,0.2914482355117798,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138123750686646,0.2682196199893951,0.1889194399118423,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.7571514248847961,0.2160961776971817,0.2065415829420089,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412319183349609,0.201764240860939,0.9167096614837646,285.7378845214844,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403869628906,285.7381896972656,1.0,0.4677503108978271,1.0,1.0,0.0,1.0,-2.467729091644287,2.467724084854126,4.900518888462102e-06,1.908245205879212,0.8709223866462708,0.8709223866462708,0.0,100.97429656982422,111.0,19579.65625,-0.0,1832.29931640625,1.0,283.1499938964844,285.0438232421875,290.5608215332031,291.8915100097656,293.1499938964844,293.1499938964844,283.1499938964844,17768.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573162078857422,1.0,0.0,0.0,2.470609903335572,2.470621109008789,4.072880983585492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.36181640625,0.0,481.92333984375,1895.4371337890625,0.0,1291.5694580078125,0.6152405142784119,1.0,0.0,3.0,1.0,0.0
12047880,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.9990000128746032,0.5624053478240967,0.4520120918750763,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.847876250743866,0.3066014349460602,0.2914482355117798,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138123750686646,0.2682196199893951,0.1889194399118423,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.7571514248847961,0.2160961776971817,0.2065415829420089,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412319183349609,0.201764240860939,0.9167096614837646,285.7378845214844,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403869628906,285.7381896972656,1.0,0.4677503108978271,1.0,1.0,0.0,1.0,-2.467729091644287,2.467724084854126,4.900518888462102e-06,1.908245205879212,0.8709223866462708,0.8709223866462708,0.0,100.97429656982422,111.0,19579.65625,-0.0,1832.29931640625,1.0,283.1499938964844,285.0438232421875,290.5608215332031,291.8915100097656,293.1499938964844,293.1499938964844,283.1499938964844,17768.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573162078857422,1.0,0.0,0.0,2.470609903335572,2.470621109008789,4.072880983585492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.36181640625,0.0,481.92333984375,1895.4371337890625,0.0,1291.5694580078125,0.6152405142784119,1.0,0.0,3.0,1.0,0.0
12047940,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5586884021759033,0.4594795107841491,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.845833957195282,0.3092690706253052,0.2940370738506317,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101890683174133,0.2688566446304321,0.1894202679395675,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7543280720710754,0.2170867770910263,0.2075568735599517,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.737551212310791,0.2017535716295242,0.9170849919319152,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2422790527344,285.74432373046875,1.0,0.4714342355728149,1.0,1.0,0.0,1.0,-2.4820828437805176,2.4820780754089355,4.957687906426145e-06,1.9193626642227173,0.8731600046157837,0.8731600046157837,0.0,103.4637451171875,99.0,19681.408203125,-0.0,1872.4276123046875,1.0,283.1499938964844,285.0472717285156,290.5524597167969,291.88885498046875,293.1499938964844,293.1499938964844,283.1499938964844,17777.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593332886695862,1.0,0.0,0.0,2.4788644313812256,2.478875637054444,4.100141950402758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.85009765625,0.0,486.2096557617188,1895.4371337890625,0.0,1305.7979736328125,0.6170896291732788,1.0,0.0,3.0,1.0,0.0
