time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12048000,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5586884021759033,0.4594795107841491,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.845833957195282,0.3092690706253052,0.2940370738506317,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101890683174133,0.2688566446304321,0.1894202679395675,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7543280720710754,0.2170867770910263,0.2075568735599517,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.737551212310791,0.2017535716295242,0.9170849919319152,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2422790527344,285.74432373046875,1.0,0.4714342355728149,1.0,1.0,0.0,1.0,-2.4820828437805176,2.4820780754089355,4.957687906426145e-06,1.9193626642227173,0.8731600046157837,0.8731600046157837,0.0,103.4637451171875,99.0,19681.408203125,-0.0,1872.4276123046875,1.0,283.1499938964844,285.0472717285156,290.5524597167969,291.88885498046875,293.1499938964844,293.1499938964844,283.1499938964844,17777.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593332886695862,1.0,0.0,0.0,2.4788644313812256,2.478875637054444,4.100141950402758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.85009765625,0.0,486.2096557617188,1895.4371337890625,0.0,1305.7979736328125,0.6170896291732788,1.0,0.0,3.0,1.0,0.0
12048060,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5557811260223389,0.4547139406204223,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.8509220480918884,0.3119019567966461,0.2964770495891571,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134832978248596,0.2694576978683471,0.1898098140954971,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7579078078269958,0.2180326431989669,0.2084117531776428,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.7398157715797424,0.2016741782426834,0.9165604114532472,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24237060546875,285.7416687011719,1.0,0.4697438180446625,1.0,1.0,0.0,1.0,-2.480174779891968,2.480169773101806,4.950551101501333e-06,1.918135046958924,0.8752396702766418,0.8752396702766418,0.0,102.12015533447266,87.0,19691.814453125,-0.0,1860.939208984375,1.0,283.1499938964844,285.04345703125,290.5433654785156,291.88311767578125,293.1499938964844,293.1499938964844,283.1499938964844,17787.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611554026603699,1.0,0.0,0.0,2.4867606163024902,2.486771821975708,4.126304702367634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.55908203125,0.0,490.3460693359375,1895.4371337890625,0.0,1318.7286376953125,0.61886066198349,1.0,0.0,3.0,1.0,0.0
12048120,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5557811260223389,0.4547139406204223,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.8509220480918884,0.3119019567966461,0.2964770495891571,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134832978248596,0.2694576978683471,0.1898098140954971,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7579078078269958,0.2180326431989669,0.2084117531776428,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.7398157715797424,0.2016741782426834,0.9165604114532472,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24237060546875,285.7416687011719,1.0,0.4697438180446625,1.0,1.0,0.0,1.0,-2.480174779891968,2.480169773101806,4.950551101501333e-06,1.918135046958924,0.8752396702766418,0.8752396702766418,0.0,102.12015533447266,87.0,19691.814453125,-0.0,1860.939208984375,1.0,283.1499938964844,285.04345703125,290.5433654785156,291.88311767578125,293.1499938964844,293.1499938964844,283.1499938964844,17787.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611554026603699,1.0,0.0,0.0,2.4867606163024902,2.486771821975708,4.126304702367634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.55908203125,0.0,490.3460693359375,1895.4371337890625,0.0,1318.7286376953125,0.61886066198349,1.0,0.0,3.0,1.0,0.0
12048180,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561190843582153,0.4400376379489898,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8622793555259705,0.3145061135292053,0.2987817823886871,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223538994789124,0.27002614736557,0.1900977492332458,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.7670483589172363,0.2189471125602722,0.2091277539730072,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472274899482727,0.2016185671091079,0.9155222177505492,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2441101074219,285.7294616699219,1.0,0.4644074738025665,1.0,1.0,0.0,1.0,-2.4652791023254395,2.4652740955352783,4.891456683253637e-06,1.9066931009292605,0.8770209550857544,0.8770209550857544,0.0,97.7425308227539,90.0,19621.01171875,-0.0,1808.626220703125,1.0,283.1499938964844,285.0317077636719,290.5310974121094,291.8687438964844,293.1499938964844,293.1499938964844,283.1499938964844,17804.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618334054946899,1.0,0.0,0.0,2.494030714035034,2.494042158126831,4.150466850205703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.357421875,0.0,494.2109680175781,1895.4371337890625,0.0,1323.55859375,0.6205008029937744,1.0,0.0,3.0,1.0,0.0
12048240,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561190843582153,0.4400376379489898,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8622793555259705,0.3145061135292053,0.2987817823886871,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223538994789124,0.27002614736557,0.1900977492332458,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.7670483589172363,0.2189471125602722,0.2091277539730072,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472274899482727,0.2016185671091079,0.9155222177505492,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2441101074219,285.7294616699219,1.0,0.4644074738025665,1.0,1.0,0.0,1.0,-2.4652791023254395,2.4652740955352783,4.891456683253637e-06,1.9066931009292605,0.8770209550857544,0.8770209550857544,0.0,97.7425308227539,90.0,19621.01171875,-0.0,1808.626220703125,1.0,283.1499938964844,285.0317077636719,290.5310974121094,291.8687438964844,293.1499938964844,293.1499938964844,283.1499938964844,17804.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618334054946899,1.0,0.0,0.0,2.494030714035034,2.494042158126831,4.150466850205703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.357421875,0.0,494.2109680175781,1895.4371337890625,0.0,1323.55859375,0.6205008029937744,1.0,0.0,3.0,1.0,0.0
12048300,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.724365234375,0.9990000128746032,0.5573091506958008,0.4346890747547149,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72442626953125,0.866922914981842,0.3158192336559295,0.2999565005302429,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244567871094,0.8257037401199341,0.2703169286251068,0.1902559101581573,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245178222656,0.7706679105758667,0.2194127589464187,0.2095064967870712,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245178222656,0.7500803470611572,0.2016376554965973,0.9152596592903136,285.7243957519531,285.59014892578125,293.5884704589844,287.5252990722656,293.5883178710937,297.2452697753906,285.7239990234375,1.0,0.4629241824150085,1.0,1.0,0.0,1.0,-2.4605822563171387,2.460577249526977,4.872550107393181e-06,1.902902722358704,0.8778911232948303,0.8778911232948303,0.0,96.19571685791016,90.0,19598.427734375,-0.0,1791.2662353515625,1.0,283.1499938964844,285.0263671875,290.52471923828125,291.8600158691406,293.1499938964844,293.1499938964844,283.1499938964844,17816.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615902781486511,1.0,0.0,0.0,2.4973301887512207,2.4973416328430176,4.161456104156969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.3017578125,0.0,495.99615478515625,1895.4371337890625,0.0,1321.8253173828125,0.6212518215179443,1.0,0.0,3.0,1.0,0.0
12048360,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72149658203125,0.9990000128746032,0.5585452318191528,0.4310951828956604,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8705070614814758,0.3171460926532745,0.3011631369590759,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.828077495098114,0.2706168293952942,0.1904348134994506,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.773334801197052,0.2198871225118637,0.209913894534111,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.7520776391029358,0.20168437063694,0.9152374863624572,285.72149658203125,285.5968322753906,293.5923767089844,287.52301025390625,293.5921936035156,297.2450866699219,285.7212829589844,1.0,0.4619709849357605,1.0,1.0,0.0,1.0,-2.4583888053894043,2.458383798599243,4.863781214226037e-06,1.9011577367782595,0.8786629438400269,0.8786629438400269,0.0,95.19985961914062,93.0,19595.076171875,-0.0,1781.5419921875,1.0,283.1499938964844,285.0233154296875,290.5196228027344,291.853271484375,293.1499938964844,293.1499938964844,283.1499938964844,17820.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611011624336243,1.0,0.0,0.0,2.500650882720948,2.500662326812744,4.172530339019432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.703125,0.0,497.7546997070313,1895.4371337890625,0.0,1318.342529296875,0.6219976544380188,1.0,0.0,3.0,1.0,0.0
12048420,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606447458267212,0.4272789061069488,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8755432963371277,0.319837749004364,0.303646832704544,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8309106230735779,0.271241545677185,0.190835416316986,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7767549157142639,0.2208563089370727,0.2107835263013839,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543407678604126,0.2018205970525741,0.9156093001365662,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2460021972656,285.7200927734375,1.0,0.4614159166812897,1.0,1.0,0.0,1.0,-2.4587554931640625,2.4587504863739014,4.865093615080696e-06,1.901369333267212,0.8803735375404358,0.8803735375404358,0.0,94.23782348632812,96.0,19621.876953125,-0.0,1776.41552734375,1.0,283.1499938964844,285.0207824707031,290.5151062011719,291.8472900390625,293.1499938964844,293.1499938964844,283.1499938964844,17829.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600356698036194,1.0,0.0,0.0,2.5069284439086914,2.5069398880004883,4.193505844796164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.55615234375,0.0,501.0993041992188,1895.4371337890625,0.0,1310.7735595703125,0.6234097480773926,1.0,0.0,3.0,1.0,0.0
12048480,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606447458267212,0.4272789061069488,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8755432963371277,0.319837749004364,0.303646832704544,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8309106230735779,0.271241545677185,0.190835416316986,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7767549157142639,0.2208563089370727,0.2107835263013839,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543407678604126,0.2018205970525741,0.9156093001365662,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2460021972656,285.7200927734375,1.0,0.4614159166812897,1.0,1.0,0.0,1.0,-2.4587554931640625,2.4587504863739014,4.865093615080696e-06,1.901369333267212,0.8803735375404358,0.8803735375404358,0.0,94.23782348632812,96.0,19621.876953125,-0.0,1776.41552734375,1.0,283.1499938964844,285.0207824707031,290.5151062011719,291.8472900390625,293.1499938964844,293.1499938964844,283.1499938964844,17829.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600356698036194,1.0,0.0,0.0,2.5069284439086914,2.5069398880004883,4.193505844796164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.55615234375,0.0,501.0993041992188,1895.4371337890625,0.0,1310.7735595703125,0.6234097480773926,1.0,0.0,3.0,1.0,0.0
12048540,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.9990000128746032,0.5617954134941101,0.4270340204238891,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8782113790512085,0.3225722908973694,0.3062086403369903,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.831665575504303,0.2718960046768188,0.1912838220596313,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230224609375,0.7780658602714539,0.2218468934297561,0.2117107212543487,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7546598315238953,0.2019752413034439,0.916278600692749,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2474060058594,285.7233581542969,1.0,0.4622590839862823,1.0,1.0,0.0,1.0,-2.463992118835449,2.463987350463867,4.885734142590081e-06,1.905373215675354,0.8822514414787292,0.8822514414787292,0.0,94.3447723388672,99.0,19685.666015625,-0.0,1786.0390625,1.0,283.1499938964844,285.0219421386719,290.51690673828125,291.8505859375,293.1499938964844,293.1499938964844,283.1499938964844,17830.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594986915588379,1.0,0.0,0.0,2.5131406784057617,2.5131521224975586,4.21431451513854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.82666015625,0.0,504.3860473632813,1895.4371337890625,0.0,1306.9686279296875,0.6247982978820801,1.0,0.0,3.0,1.0,0.0
12048600,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.9990000128746032,0.5617954134941101,0.4270340204238891,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8782113790512085,0.3225722908973694,0.3062086403369903,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.831665575504303,0.2718960046768188,0.1912838220596313,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230224609375,0.7780658602714539,0.2218468934297561,0.2117107212543487,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7546598315238953,0.2019752413034439,0.916278600692749,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2474060058594,285.7233581542969,1.0,0.4622590839862823,1.0,1.0,0.0,1.0,-2.463992118835449,2.463987350463867,4.885734142590081e-06,1.905373215675354,0.8822514414787292,0.8822514414787292,0.0,94.3447723388672,99.0,19685.666015625,-0.0,1786.0390625,1.0,283.1499938964844,285.0219421386719,290.51690673828125,291.8505859375,293.1499938964844,293.1499938964844,283.1499938964844,17830.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594986915588379,1.0,0.0,0.0,2.5131406784057617,2.5131521224975586,4.21431451513854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.82666015625,0.0,504.3860473632813,1895.4371337890625,0.0,1306.9686279296875,0.6247982978820801,1.0,0.0,3.0,1.0,0.0
12048660,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5618003606796265,0.4294366836547851,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8790808320045471,0.325339674949646,0.3088296353816986,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.8308704495429993,0.2725745737552643,0.1917693614959716,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777891159057617,0.2228517979383468,0.2126792669296264,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.753502607345581,0.2021276652812957,0.917078971862793,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.73004150390625,1.0,0.4641197323799133,1.0,1.0,0.0,1.0,-2.472733736038208,2.472728967666626,4.920384071738226e-06,1.912106275558472,0.8844098448753357,0.8844098448753357,0.0,95.23970794677734,102.0,19779.28515625,-0.0,1806.493896484375,1.0,283.1499938964844,285.0258178710937,290.5227966308594,291.86053466796875,293.1499938964844,293.1499938964844,283.1499938964844,17824.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597527265548706,1.0,0.0,0.0,2.519595146179199,2.519606590270996,4.23598919496726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.5927734375,0.0,507.7743225097656,1895.4371337890625,0.0,1308.7679443359375,0.6262310147285461,1.0,0.0,3.0,1.0,0.0
12048720,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5618003606796265,0.4294366836547851,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8790808320045471,0.325339674949646,0.3088296353816986,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.8308704495429993,0.2725745737552643,0.1917693614959716,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777891159057617,0.2228517979383468,0.2126792669296264,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.753502607345581,0.2021276652812957,0.917078971862793,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.73004150390625,1.0,0.4641197323799133,1.0,1.0,0.0,1.0,-2.472733736038208,2.472728967666626,4.920384071738226e-06,1.912106275558472,0.8844098448753357,0.8844098448753357,0.0,95.23970794677734,102.0,19779.28515625,-0.0,1806.493896484375,1.0,283.1499938964844,285.0258178710937,290.5227966308594,291.86053466796875,293.1499938964844,293.1499938964844,283.1499938964844,17824.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597527265548706,1.0,0.0,0.0,2.519595146179199,2.519606590270996,4.23598919496726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.5927734375,0.0,507.7743225097656,1895.4371337890625,0.0,1308.7679443359375,0.6262310147285461,1.0,0.0,3.0,1.0,0.0
12048780,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.5606616735458374,0.4337676763534546,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8786509037017822,0.3281327486038208,0.3114956021308899,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289732336997986,0.2732726633548736,0.1922835856676101,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386779785156,0.7763757705688477,0.2238659262657165,0.2136770635843277,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7512943148612976,0.2022697925567627,0.9179339408874512,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.7393798828125,1.0,0.466715544462204,1.0,1.0,0.0,1.0,-2.48398232460022,2.4839773178100586,4.965197149431333e-06,1.920791745185852,0.8869647979736328,0.8869647979736328,0.0,96.71705627441406,105.0,19897.904296875,-0.0,1834.9765625,1.0,283.1499938964844,285.0316772460937,290.5314636230469,291.8750915527344,293.1499938964844,293.1499938964844,283.1499938964844,17809.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606990098953247,1.0,0.0,0.0,2.5266127586364746,2.5266242027282715,4.2596184357535094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.2802734375,0.0,511.4352722167969,1895.4371337890625,0.0,1315.4830322265625,0.6277794241905212,1.0,0.0,3.0,1.0,0.0
12048840,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.5606616735458374,0.4337676763534546,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8786509037017822,0.3281327486038208,0.3114956021308899,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289732336997986,0.2732726633548736,0.1922835856676101,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386779785156,0.7763757705688477,0.2238659262657165,0.2136770635843277,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7512943148612976,0.2022697925567627,0.9179339408874512,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.7393798828125,1.0,0.466715544462204,1.0,1.0,0.0,1.0,-2.48398232460022,2.4839773178100586,4.965197149431333e-06,1.920791745185852,0.8869647979736328,0.8869647979736328,0.0,96.71705627441406,105.0,19897.904296875,-0.0,1834.9765625,1.0,283.1499938964844,285.0316772460937,290.5314636230469,291.8750915527344,293.1499938964844,293.1499938964844,283.1499938964844,17809.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606990098953247,1.0,0.0,0.0,2.5266127586364746,2.5266242027282715,4.2596184357535094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.2802734375,0.0,511.4352722167969,1895.4371337890625,0.0,1315.4830322265625,0.6277794241905212,1.0,0.0,3.0,1.0,0.0
12048900,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442932128906,0.9990000128746032,0.5596902370452881,0.4364843070507049,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74420166015625,0.8780753016471863,0.3295373320579529,0.3128422498703003,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.8277225494384766,0.2736278772354126,0.192549467086792,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.7753567099571228,0.2243752926588058,0.2141841948032379,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.749903678894043,0.2023345082998275,0.9183641076087952,285.7442321777344,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.24908447265625,285.7448425292969,1.0,0.4682223498821258,1.0,1.0,0.0,1.0,-2.490309000015259,2.4903039932250977,4.990502930013463e-06,1.925681710243225,0.8884766697883606,0.8884766697883606,0.0,97.62646484375,105.0,19965.443359375,-0.0,1851.5758056640625,1.0,283.1499938964844,285.0351867675781,290.5367431640625,291.88385009765625,293.1499938964844,293.1499938964844,283.1499938964844,17800.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613673567771912,1.0,0.0,0.0,2.530376434326172,2.530388116836548,4.272318676612485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.76123046875,0.0,513.4059448242188,1895.4371337890625,0.0,1320.237548828125,0.6286100149154663,1.0,0.0,3.0,1.0,0.0
12048960,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501525878906,0.9990000128746032,0.5584653615951538,0.4394996464252472,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75006103515625,0.8773115277290344,0.3309466242790222,0.314196765422821,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.8263153433799744,0.2739867866039276,0.1928203999996185,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.7741762399673462,0.2248857021331787,0.2146956920623779,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498779296875,0.7483655214309692,0.202393040060997,0.918785035610199,285.7500915527344,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.2496643066406,285.750732421875,1.0,0.4698412120342254,1.0,1.0,0.0,1.0,-2.497004270553589,2.496999263763428,5.0173603085568175e-06,1.9308592081069944,0.8901662230491638,0.8901662230491638,0.0,98.63094329833984,108.0,20038.40234375,-0.0,1869.482177734375,1.0,283.1499938964844,285.0389404296875,290.5426940917969,291.8936462402344,293.1499938964844,293.1499938964844,283.1499938964844,17785.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621362566947937,1.0,0.0,0.0,2.534526824951172,2.534538507461548,4.28634479021639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.6982421875,0.0,515.5510864257812,1895.4371337890625,0.0,1325.7198486328125,0.6295178532600403,1.0,0.0,3.0,1.0,0.0
12049020,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553553700447083,0.4462215602397918,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8753716945648193,0.3337765038013458,0.3169248700141907,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231579661369324,0.2747132182121277,0.1933745592832565,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714675068855286,0.2259078174829483,0.2157282680273056,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626342773437,0.7449706792831421,0.2024864256381988,0.9195675849914552,285.76287841796875,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508850097656,285.7635803222656,1.0,0.4733334481716156,1.0,1.0,0.0,1.0,-2.51120400428772,2.5111989974975586,5.074574346508598e-06,1.941845417022705,0.8941161036491394,0.8941161036491394,0.0,100.86788940429688,111.0,20198.9609375,-0.0,1908.4013671875,1.0,283.1499938964844,285.0469970703125,290.5570068359375,291.9163818359375,293.1499938964844,293.1499938964844,283.1499938964844,17746.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638821959495544,1.0,0.0,0.0,2.5439367294311523,2.5439486503601074,4.3182322428947373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.90087890625,0.0,520.4237060546875,1895.4371337890625,0.0,1338.2161865234375,0.6315737962722778,1.0,0.0,3.0,1.0,0.0
12049080,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553553700447083,0.4462215602397918,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8753716945648193,0.3337765038013458,0.3169248700141907,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231579661369324,0.2747132182121277,0.1933745592832565,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714675068855286,0.2259078174829483,0.2157282680273056,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626342773437,0.7449706792831421,0.2024864256381988,0.9195675849914552,285.76287841796875,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508850097656,285.7635803222656,1.0,0.4733334481716156,1.0,1.0,0.0,1.0,-2.51120400428772,2.5111989974975586,5.074574346508598e-06,1.941845417022705,0.8941161036491394,0.8941161036491394,0.0,100.86788940429688,111.0,20198.9609375,-0.0,1908.4013671875,1.0,283.1499938964844,285.0469970703125,290.5570068359375,291.9163818359375,293.1499938964844,293.1499938964844,283.1499938964844,17746.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638821959495544,1.0,0.0,0.0,2.5439367294311523,2.5439486503601074,4.3182322428947373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.90087890625,0.0,520.4237060546875,1895.4371337890625,0.0,1338.2161865234375,0.6315737962722778,1.0,0.0,3.0,1.0,0.0
12049140,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.77685546875,0.9990000128746032,0.5515446066856384,0.4536433815956116,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8730502128601074,0.3366187214851379,0.3196735680103302,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196750283241272,0.2754489779472351,0.1939418613910675,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684454321861267,0.2269295752048492,0.2167694866657257,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412848472595215,0.2025421112775802,0.9202280044555664,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2503356933594,285.77752685546875,1.0,0.4770755767822265,1.0,1.0,0.0,1.0,-2.5261495113372803,2.52614426612854,5.135161700309254e-06,1.9534145593643188,0.8989257216453552,0.8989257216453552,0.0,103.34783935546876,99.0,20378.294921875,-0.0,1950.5732421875,1.0,283.1499938964844,285.0554504394531,290.5750732421875,291.9438781738281,293.1499938964844,293.1499938964844,283.1499938964844,17699.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658322215080261,1.0,0.0,0.0,2.5550999641418457,2.5551116466522217,4.356213025857869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.0146484375,0.0,526.2398071289062,1895.4371337890625,0.0,1352.25146484375,0.6340124607086182,1.0,0.0,3.0,1.0,0.0
12049200,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.77685546875,0.9990000128746032,0.5515446066856384,0.4536433815956116,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8730502128601074,0.3366187214851379,0.3196735680103302,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196750283241272,0.2754489779472351,0.1939418613910675,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684454321861267,0.2269295752048492,0.2167694866657257,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412848472595215,0.2025421112775802,0.9202280044555664,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2503356933594,285.77752685546875,1.0,0.4770755767822265,1.0,1.0,0.0,1.0,-2.5261495113372803,2.52614426612854,5.135161700309254e-06,1.9534145593643188,0.8989257216453552,0.8989257216453552,0.0,103.34783935546876,99.0,20378.294921875,-0.0,1950.5732421875,1.0,283.1499938964844,285.0554504394531,290.5750732421875,291.9438781738281,293.1499938964844,293.1499938964844,283.1499938964844,17699.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658322215080261,1.0,0.0,0.0,2.5550999641418457,2.5551116466522217,4.356213025857869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.0146484375,0.0,526.2398071289062,1895.4371337890625,0.0,1352.25146484375,0.6340124607086182,1.0,0.0,3.0,1.0,0.0
12049260,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5485960245132446,0.4486915171146393,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8787117600440979,0.3394303023815155,0.3222782611846924,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8231004476547241,0.2761527895927429,0.1944013088941574,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723466157913208,0.2279121279716491,0.2176563292741775,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437909841537476,0.2025379836559295,0.92002272605896,285.7825622558594,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.782470703125,1.0,0.4754475355148315,1.0,1.0,0.0,1.0,-2.52472186088562,2.52471661567688,5.1298693506396376e-06,1.9525694847106927,0.90451580286026,0.90451580286026,0.0,101.98674774169922,87.0,20474.265625,-0.0,1939.5989990234373,1.0,283.1499938964844,285.05596923828125,290.5956420898437,291.97247314453125,293.1499938964844,293.1499938964844,283.1499938964844,17649.01171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679156422615051,1.0,0.0,0.0,2.568152904510498,2.568164587020874,4.4008351096636034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.552734375,0.0,533.1273193359375,1895.4371337890625,0.0,1367.337158203125,0.6398712396621704,1.0,0.0,3.0,1.0,0.0
12049320,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5485960245132446,0.4486915171146393,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8787117600440979,0.3394303023815155,0.3222782611846924,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8231004476547241,0.2761527895927429,0.1944013088941574,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723466157913208,0.2279121279716491,0.2176563292741775,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437909841537476,0.2025379836559295,0.92002272605896,285.7825622558594,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.782470703125,1.0,0.4754475355148315,1.0,1.0,0.0,1.0,-2.52472186088562,2.52471661567688,5.1298693506396376e-06,1.9525694847106927,0.90451580286026,0.90451580286026,0.0,101.98674774169922,87.0,20474.265625,-0.0,1939.5989990234373,1.0,283.1499938964844,285.05596923828125,290.5956420898437,291.97247314453125,293.1499938964844,293.1499938964844,283.1499938964844,17649.01171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679156422615051,1.0,0.0,0.0,2.568152904510498,2.568164587020874,4.4008351096636034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.552734375,0.0,533.1273193359375,1895.4371337890625,0.0,1367.337158203125,0.6398712396621704,1.0,0.0,3.0,1.0,0.0
12049380,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487309098243713,0.4337737262248993,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8912221193313599,0.3421699106693268,0.3247239291667938,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8322514295578003,0.2767837047576904,0.1947429478168487,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.78216153383255,0.2288349121809005,0.218390092253685,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516441941261292,0.2025402635335922,0.919276475906372,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2519836425781,285.76226806640625,1.0,0.4701785743236542,1.0,1.0,0.0,1.0,-2.5101418495178223,2.510136604309082,5.071002306067385e-06,1.941392064094544,0.910447359085083,0.910447359085083,0.0,97.6014633178711,90.0,20536.61328125,-0.0,1886.5145263671875,1.0,283.1499938964844,285.029052734375,290.6156921386719,291.99871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18055.59375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669767439365387,1.0,0.0,0.0,2.615178108215332,2.615190267562866,4.5634774892278084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.61865234375,0.0,561.6360473632812,1895.4371337890625,0.0,1380.823974609375,0.6514246463775635,1.0,0.0,3.0,1.0,0.0
12049440,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487309098243713,0.4337737262248993,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8912221193313599,0.3421699106693268,0.3247239291667938,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8322514295578003,0.2767837047576904,0.1947429478168487,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.78216153383255,0.2288349121809005,0.218390092253685,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516441941261292,0.2025402635335922,0.919276475906372,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2519836425781,285.76226806640625,1.0,0.4701785743236542,1.0,1.0,0.0,1.0,-2.5101418495178223,2.510136604309082,5.071002306067385e-06,1.941392064094544,0.910447359085083,0.910447359085083,0.0,97.6014633178711,90.0,20536.61328125,-0.0,1886.5145263671875,1.0,283.1499938964844,285.029052734375,290.6156921386719,291.99871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18055.59375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669767439365387,1.0,0.0,0.0,2.615178108215332,2.615190267562866,4.5634774892278084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.61865234375,0.0,561.6360473632812,1895.4371337890625,0.0,1380.823974609375,0.6514246463775635,1.0,0.0,3.0,1.0,0.0
12049500,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.9990000128746032,0.5497385859489441,0.4283723533153534,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476806640625,0.8962215781211853,0.3435238897800445,0.325947105884552,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478332519531,0.835737407207489,0.2770802676677704,0.1949126422405243,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479858398437,0.7859781980514526,0.2292850315570831,0.2187620550394058,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.7546486854553223,0.2025737911462783,0.9191082119941713,285.7476501464844,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2529602050781,285.7465209960937,1.0,0.4687272310256958,1.0,1.0,0.0,1.0,-2.5055582523345947,2.5055532455444336,5.052213509770809e-06,1.9376965761184688,0.913527011871338,0.913527011871338,0.0,96.0620346069336,90.0,20601.12890625,-0.0,1868.9752197265625,1.0,283.1499938964844,285.0082397460937,290.6257019042969,292.011962890625,293.1499938964844,293.1499938964844,283.1499938964844,18460.666015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704702973365784,1.0,0.0,0.0,2.653437614440918,2.6534502506256104,4.697979818502064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.52880859375,0.0,585.9571533203125,1895.4371337890625,0.0,1385.9617919921875,0.6580039858818054,1.0,0.0,3.0,1.0,0.0
12049560,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.9990000128746032,0.5507028102874756,0.4247850477695465,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387084960937,0.8999844789505005,0.3448738157749176,0.3271822929382324,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388000488281,0.8381794095039368,0.2773686945438385,0.1950889527797699,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388916015625,0.788722574710846,0.2297295928001403,0.2191476225852966,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.7567198872566223,0.2026226818561554,0.9191224575042723,285.7386779785156,285.2760925292969,293.88702392578125,287.62945556640625,293.8858947753906,297.2538146972656,285.73797607421875,1.0,0.4678009450435638,1.0,1.0,0.0,1.0,-2.5034213066101074,2.5034162998199463,5.043531473347684e-06,1.936007142066956,0.9168282747268676,0.9168282747268676,0.0,95.08223724365234,93.0,20662.888671875,-0.0,1859.219482421875,1.0,283.1499938964844,284.9954528808594,290.6360168457031,292.0249328613281,293.1499938964844,293.1499938964844,283.1499938964844,18682.892578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671065628528595,1.0,0.0,0.0,2.67889666557312,2.678909540176392,4.788564069713175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.79248046875,0.0,602.25146484375,1895.4371337890625,0.0,1390.321533203125,0.6669833064079285,1.0,0.0,3.0,1.0,0.0
12049620,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5520514845848083,0.4211093783378601,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.905069887638092,0.3475618362426758,0.3296787738800049,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.840968668460846,0.2779228985309601,0.1954529285430908,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920544743537903,0.2305981367826461,0.2199370712041854,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589517831802368,0.2027241885662078,0.9194085001945496,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538452148437,285.7157287597656,1.0,0.4672822058200836,1.0,1.0,0.0,1.0,-2.5037291049957275,2.5037240982055664,5.0446842578821816e-06,1.936200499534607,0.923811137676239,0.923811137676239,0.0,94.16893005371094,96.0,20852.34765625,-0.0,1854.2003173828125,1.0,283.1499938964844,284.96160888671875,290.6611633300781,292.0594177246094,293.1499938964844,293.1499938964844,283.1499938964844,19456.271484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726310849189758,1.0,0.0,0.0,2.7540225982666016,2.7540361881256104,5.060907142251381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.369140625,0.0,652.7211303710938,1895.4371337890625,0.0,1401.8218994140625,0.6852567791938782,1.0,0.0,3.0,1.0,0.0
12049680,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5520514845848083,0.4211093783378601,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.905069887638092,0.3475618362426758,0.3296787738800049,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.840968668460846,0.2779228985309601,0.1954529285430908,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920544743537903,0.2305981367826461,0.2199370712041854,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589517831802368,0.2027241885662078,0.9194085001945496,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538452148437,285.7157287597656,1.0,0.4672822058200836,1.0,1.0,0.0,1.0,-2.5037291049957275,2.5037240982055664,5.0446842578821816e-06,1.936200499534607,0.923811137676239,0.923811137676239,0.0,94.16893005371094,96.0,20852.34765625,-0.0,1854.2003173828125,1.0,283.1499938964844,284.96160888671875,290.6611633300781,292.0594177246094,293.1499938964844,293.1499938964844,283.1499938964844,19456.271484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726310849189758,1.0,0.0,0.0,2.7540225982666016,2.7540361881256104,5.060907142251381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.369140625,0.0,652.7211303710938,1895.4371337890625,0.0,1401.8218994140625,0.6852567791938782,1.0,0.0,3.0,1.0,0.0
12049740,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.552297055721283,0.421146810054779,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.9075096845626832,0.3502338528633117,0.3321966528892517,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414508104324341,0.2784521877765655,0.1958254128694534,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69586181640625,0.793019711971283,0.2314414083957672,0.2207384258508682,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7590256929397583,0.2027925699949264,0.9197632670402528,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.6951599121094,1.0,0.4681293964385986,1.0,1.0,0.0,1.0,-2.5086324214935303,2.508627414703369,5.064423930889461e-06,1.939976692199707,0.9314500689506532,0.9314500689506532,0.0,94.34070587158205,99.0,21082.482421875,-0.0,1863.92724609375,1.0,283.1499938964844,284.92803955078125,290.6897888183594,292.1005859375,293.1499938964844,293.1499938964844,283.1499938964844,20328.099609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750496625900269,1.0,0.0,0.0,2.836926221847534,2.8369405269622803,5.370187636799528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.78955078125,0.0,711.6151123046875,1895.4371337890625,0.0,1419.6895751953125,0.7053651213645935,1.0,0.0,3.0,1.0,0.0
12049800,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.552297055721283,0.421146810054779,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.9075096845626832,0.3502338528633117,0.3321966528892517,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414508104324341,0.2784521877765655,0.1958254128694534,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69586181640625,0.793019711971283,0.2314414083957672,0.2207384258508682,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7590256929397583,0.2027925699949264,0.9197632670402528,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.6951599121094,1.0,0.4681293964385986,1.0,1.0,0.0,1.0,-2.5086324214935303,2.508627414703369,5.064423930889461e-06,1.939976692199707,0.9314500689506532,0.9314500689506532,0.0,94.34070587158205,99.0,21082.482421875,-0.0,1863.92724609375,1.0,283.1499938964844,284.92803955078125,290.6897888183594,292.1005859375,293.1499938964844,293.1499938964844,283.1499938964844,20328.099609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750496625900269,1.0,0.0,0.0,2.836926221847534,2.8369405269622803,5.370187636799528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.78955078125,0.0,711.6151123046875,1895.4371337890625,0.0,1419.6895751953125,0.7053651213645935,1.0,0.0,3.0,1.0,0.0
