time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049860,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.551253080368042,0.4239331483840942,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.9078351855278016,0.3528886139392853,0.3347252011299133,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.840212345123291,0.2789614796638489,0.1962030231952667,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922173738479614,0.2322617620229721,0.2215445786714553,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574595808982849,0.2028088569641113,0.9200278520584106,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.6764831542969,1.0,0.4699573516845703,1.0,1.0,0.0,1.0,-2.516756057739258,2.5167508125305176,5.097273970022798e-06,1.946263194084168,0.939808428287506,0.939808428287506,0.0,95.30982971191406,102.0,21341.533203125,-0.0,1884.3089599609373,1.0,283.1499938964844,284.8954772949219,290.7194519042969,292.1452941894531,293.1499938964844,293.1499938964844,283.1499938964844,21265.787109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678377628326416,1.0,0.0,0.0,2.925187349319458,2.9252023696899414,5.709534889319912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.90625,0.0,778.04150390625,1895.4371337890625,0.0,1444.4713134765625,0.7267225384712219,1.0,0.0,3.0,1.0,0.0
12049920,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.551253080368042,0.4239331483840942,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.9078351855278016,0.3528886139392853,0.3347252011299133,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.840212345123291,0.2789614796638489,0.1962030231952667,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922173738479614,0.2322617620229721,0.2215445786714553,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574595808982849,0.2028088569641113,0.9200278520584106,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.6764831542969,1.0,0.4699573516845703,1.0,1.0,0.0,1.0,-2.516756057739258,2.5167508125305176,5.097273970022798e-06,1.946263194084168,0.939808428287506,0.939808428287506,0.0,95.30982971191406,102.0,21341.533203125,-0.0,1884.3089599609373,1.0,283.1499938964844,284.8954772949219,290.7194519042969,292.1452941894531,293.1499938964844,293.1499938964844,283.1499938964844,21265.787109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678377628326416,1.0,0.0,0.0,2.925187349319458,2.9252023696899414,5.709534889319912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.90625,0.0,778.04150390625,1895.4371337890625,0.0,1444.4713134765625,0.7267225384712219,1.0,0.0,3.0,1.0,0.0
12049980,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.548943042755127,0.4287211000919342,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.9066239595413208,0.3555260002613067,0.3372571766376495,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377610445022583,0.2794548571109772,0.1965836435556411,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901541590690613,0.2330613732337951,0.2223506867885589,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547211647033691,0.2027658522129058,0.9201290011405944,285.6601257324219,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2507629394531,285.6597595214844,1.0,0.472481906414032,1.0,1.0,0.0,1.0,-2.527096748352051,2.5270915031433105,5.13926852363511e-06,1.9542771577835083,0.9489430785179138,0.9489430785179138,0.0,96.866943359375,105.0,21621.0234375,-0.0,1912.4168701171875,1.0,283.1499938964844,284.86431884765625,290.7487487792969,292.1911926269531,293.1499938964844,293.1499938964844,283.1499938964844,22247.43359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824038028717041,1.0,0.0,0.0,3.017184495925904,3.017200469970703,6.074311613701866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.96923828125,0.0,851.4510498046875,1895.4371337890625,0.0,1474.7509765625,0.7489383220672607,1.0,0.0,3.0,1.0,0.0
12050040,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.548943042755127,0.4287211000919342,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.9066239595413208,0.3555260002613067,0.3372571766376495,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377610445022583,0.2794548571109772,0.1965836435556411,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901541590690613,0.2330613732337951,0.2223506867885589,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547211647033691,0.2027658522129058,0.9201290011405944,285.6601257324219,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2507629394531,285.6597595214844,1.0,0.472481906414032,1.0,1.0,0.0,1.0,-2.527096748352051,2.5270915031433105,5.13926852363511e-06,1.9542771577835083,0.9489430785179138,0.9489430785179138,0.0,96.866943359375,105.0,21621.0234375,-0.0,1912.4168701171875,1.0,283.1499938964844,284.86431884765625,290.7487487792969,292.1911926269531,293.1499938964844,293.1499938964844,283.1499938964844,22247.43359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824038028717041,1.0,0.0,0.0,3.017184495925904,3.017200469970703,6.074311613701866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.96923828125,0.0,851.4510498046875,1895.4371337890625,0.0,1474.7509765625,0.7489383220672607,1.0,0.0,3.0,1.0,0.0
12050100,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.9990000128746032,0.5473727583885193,0.4316802620887756,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502685546875,0.9056106209754944,0.3568382561206817,0.3385243117809295,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.8362132906913757,0.279696524143219,0.1967755854129791,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.7887817621231079,0.2334541082382202,0.222753643989563,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505432128906,0.7530365586280823,0.2027208060026168,0.9201072454452516,285.6502685546875,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.2496032714844,285.6496276855469,1.0,0.4739375710487366,1.0,1.0,0.0,1.0,-2.532862663269043,2.5328574180603027,5.162764409760712e-06,1.9587475061416624,0.9537898898124696,0.9537898898124696,0.0,97.81586456298828,105.0,21776.568359375,-0.0,1928.678955078125,1.0,283.1499938964844,284.8460693359375,290.7633361816406,292.2151184082031,293.1499938964844,293.1499938964844,283.1499938964844,22870.115234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846176981925964,1.0,0.0,0.0,3.072273731231689,3.0722901821136475,6.29815190222871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.57666015625,0.0,897.7048950195312,1895.4371337890625,0.0,1491.537841796875,0.759462833404541,1.0,0.0,3.0,1.0,0.0
12050160,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451110839844,0.9990000128746032,0.5455520153045654,0.434948056936264,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451721191406,0.9043910503387452,0.358146458864212,0.3397879898548126,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64520263671875,0.8344971537590027,0.279935359954834,0.1969659477472305,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.645263671875,0.7872292995452881,0.2338423728942871,0.2231537848711013,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452941894531,0.7511865496635437,0.202659323811531,0.9200211763381958,285.6451416015625,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2483825683594,285.64483642578125,1.0,0.4754933416843414,1.0,1.0,0.0,1.0,-2.538913011550904,2.538907766342163,5.187478109291988e-06,1.9634387493133545,0.9585430026054382,0.9585430026054382,0.0,98.859619140625,108.0,21914.427734375,-0.0,1946.1131591796875,1.0,283.1499938964844,284.8346862792969,290.7772216796875,292.2372436523437,293.1499938964844,293.1499938964844,283.1499938964844,23264.5390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868711709976196,1.0,0.0,0.0,3.111677646636963,3.111694574356079,6.460743975367222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.56103515625,0.0,931.4408569335938,1895.4371337890625,0.0,1508.72314453125,0.771718442440033,1.0,0.0,3.0,1.0,0.0
12050220,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5412388443946838,0.4421870708465576,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.9015518426895142,0.3607515692710876,0.3423147797584533,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307210803031921,0.2804059684276581,0.1973490118980407,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837507724761963,0.2346072643995285,0.2239521890878677,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.747145414352417,0.2024877667427063,0.9196765422821044,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.632080078125,1.0,0.4788346588611603,1.0,1.0,0.0,1.0,-2.5516517162323,2.55164647102356,5.239706297288649e-06,1.9733152389526367,0.9675365686416626,0.9675365686416626,0.0,101.17357635498048,96.0,22215.7890625,-0.0,1983.7938232421875,1.0,283.1499938964844,284.8071594238281,290.804931640625,292.2829895019531,293.1499938964844,293.1499938964844,283.1499938964844,24338.076171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691572904586792,1.0,0.0,0.0,3.206572771072388,3.2065906524658203,6.86081193634891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.41552734375,0.0,1016.8704223632812,1895.4371337890625,0.0,1544.8931884765625,0.7946146726608276,1.0,0.0,3.0,1.0,0.0
12050280,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5412388443946838,0.4421870708465576,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.9015518426895142,0.3607515692710876,0.3423147797584533,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307210803031921,0.2804059684276581,0.1973490118980407,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837507724761963,0.2346072643995285,0.2239521890878677,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.747145414352417,0.2024877667427063,0.9196765422821044,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.632080078125,1.0,0.4788346588611603,1.0,1.0,0.0,1.0,-2.5516517162323,2.55164647102356,5.239706297288649e-06,1.9733152389526367,0.9675365686416626,0.9675365686416626,0.0,101.17357635498048,96.0,22215.7890625,-0.0,1983.7938232421875,1.0,283.1499938964844,284.8071594238281,290.804931640625,292.2829895019531,293.1499938964844,293.1499938964844,283.1499938964844,24338.076171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691572904586792,1.0,0.0,0.0,3.206572771072388,3.2065906524658203,6.86081193634891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.41552734375,0.0,1016.8704223632812,1895.4371337890625,0.0,1544.8931884765625,0.7946146726608276,1.0,0.0,3.0,1.0,0.0
12050340,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.5376251339912415,0.4370908141136169,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.907419979572296,0.3633033633232116,0.3446789979934692,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340766429901123,0.2808316648006439,0.197616770863533,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.7876327633857727,0.2353222668170929,0.2245886325836181,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495728135108948,0.2022336423397064,0.918372929096222,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.6123962402344,1.0,0.476849764585495,1.0,1.0,0.0,1.0,-2.5479111671447754,2.547905921936035,5.224893357080873e-06,1.97069251537323,0.976254105567932,0.976254105567932,0.0,99.73043823242188,84.0,22406.810546875,-0.0,1967.9398193359373,1.0,283.1499938964844,284.7743530273437,290.8305053710937,292.32373046875,293.1499938964844,293.1499938964844,283.1499938964844,25437.634765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961464285850525,1.0,0.0,0.0,3.30087685585022,3.3008956909179688,7.270293735928135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.974609375,0.0,1106.8636474609375,1895.4371337890625,0.0,1580.4749755859375,0.8173713684082031,1.0,0.0,3.0,1.0,0.0
12050400,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.5376251339912415,0.4370908141136169,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.907419979572296,0.3633033633232116,0.3446789979934692,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340766429901123,0.2808316648006439,0.197616770863533,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.7876327633857727,0.2353222668170929,0.2245886325836181,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495728135108948,0.2022336423397064,0.918372929096222,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.6123962402344,1.0,0.476849764585495,1.0,1.0,0.0,1.0,-2.5479111671447754,2.547905921936035,5.224893357080873e-06,1.97069251537323,0.976254105567932,0.976254105567932,0.0,99.73043823242188,84.0,22406.810546875,-0.0,1967.9398193359373,1.0,283.1499938964844,284.7743530273437,290.8305053710937,292.32373046875,293.1499938964844,293.1499938964844,283.1499938964844,25437.634765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961464285850525,1.0,0.0,0.0,3.30087685585022,3.3008956909179688,7.270293735928135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.974609375,0.0,1106.8636474609375,1895.4371337890625,0.0,1580.4749755859375,0.8173713684082031,1.0,0.0,3.0,1.0,0.0
12050460,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371692776679993,0.4219109117984772,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.9218569993972778,0.3658136427402496,0.3468969166278839,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.8436210751533508,0.281224250793457,0.1977829039096832,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978525757789612,0.2360070943832397,0.2250882238149643,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577133178710938,0.2020113915205001,0.9165774583816528,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440490722656,285.5854797363281,1.0,0.4712412357330322,1.0,1.0,0.0,1.0,-2.530989170074463,2.5309839248657227,5.155911367182853e-06,1.9576945304870603,0.9845572113990784,0.9845572113990784,0.0,95.29827117919922,87.0,22494.787109375,-0.0,1909.751708984375,1.0,283.1499938964844,284.7362976074219,290.85089111328125,292.3525085449219,293.1499938964844,293.1499938964844,283.1499938964844,26557.443359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994779109954834,1.0,0.0,0.0,3.393807172775269,3.393827199935913,7.685420655434427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.8095703125,0.0,1200.691650390625,1895.4371337890625,0.0,1606.6353759765625,0.8398066163063049,1.0,0.0,3.0,1.0,0.0
12050520,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371692776679993,0.4219109117984772,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.9218569993972778,0.3658136427402496,0.3468969166278839,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.8436210751533508,0.281224250793457,0.1977829039096832,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978525757789612,0.2360070943832397,0.2250882238149643,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577133178710938,0.2020113915205001,0.9165774583816528,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440490722656,285.5854797363281,1.0,0.4712412357330322,1.0,1.0,0.0,1.0,-2.530989170074463,2.5309839248657227,5.155911367182853e-06,1.9576945304870603,0.9845572113990784,0.9845572113990784,0.0,95.29827117919922,87.0,22494.787109375,-0.0,1909.751708984375,1.0,283.1499938964844,284.7362976074219,290.85089111328125,292.3525085449219,293.1499938964844,293.1499938964844,283.1499938964844,26557.443359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994779109954834,1.0,0.0,0.0,3.393807172775269,3.393827199935913,7.685420655434427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.8095703125,0.0,1200.691650390625,1895.4371337890625,0.0,1606.6353759765625,0.8398066163063049,1.0,0.0,3.0,1.0,0.0
12050580,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5386965274810791,0.4126128256320953,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.9322715401649476,0.3683561682701111,0.3491849899291992,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8499522805213928,0.2816448807716369,0.1980008333921432,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046705722808838,0.2367250174283981,0.2256630361080169,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630327343940735,0.2019345611333847,0.9156293272972108,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.5636901855469,1.0,0.4685582816600799,1.0,1.0,0.0,1.0,-2.5223639011383057,2.5223588943481445,5.120401510794181e-06,1.9508001804351809,0.9925716519355774,0.9925716519355774,0.0,92.69908142089844,90.0,22628.998046875,-0.0,1878.2979736328125,1.0,283.1499938964844,284.7033386230469,290.8703918457031,292.3780517578125,293.1499938964844,293.1499938964844,283.1499938964844,27686.890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013168931007385,1.0,0.0,0.0,3.4849648475646973,3.484985828399658,8.103826303340611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.03564453125,0.0,1297.8056640625,1895.4371337890625,0.0,1621.161376953125,0.8618227243423462,1.0,0.0,3.0,1.0,0.0
12050640,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5386965274810791,0.4126128256320953,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.9322715401649476,0.3683561682701111,0.3491849899291992,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8499522805213928,0.2816448807716369,0.1980008333921432,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046705722808838,0.2367250174283981,0.2256630361080169,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630327343940735,0.2019345611333847,0.9156293272972108,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.5636901855469,1.0,0.4685582816600799,1.0,1.0,0.0,1.0,-2.5223639011383057,2.5223588943481445,5.120401510794181e-06,1.9508001804351809,0.9925716519355774,0.9925716519355774,0.0,92.69908142089844,90.0,22628.998046875,-0.0,1878.2979736328125,1.0,283.1499938964844,284.7033386230469,290.8703918457031,292.3780517578125,293.1499938964844,293.1499938964844,283.1499938964844,27686.890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013168931007385,1.0,0.0,0.0,3.4849648475646973,3.484985828399658,8.103826303340611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.03564453125,0.0,1297.8056640625,1895.4371337890625,0.0,1621.161376953125,0.8618227243423462,1.0,0.0,3.0,1.0,0.0
12050700,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.9990000128746032,0.5393064022064209,0.4100754857063293,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544738769531,0.935730755329132,0.3696463704109192,0.3503695428371429,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545654296875,0.8518348336219788,0.2818692624568939,0.1981366574764251,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546569824219,0.8067576289176941,0.2370979487895965,0.225987046957016,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55474853515625,0.7645505666732788,0.2019321173429489,0.9154638051986694,285.5544738769531,284.95001220703125,294.4541931152344,287.8739929199219,294.4527587890625,297.24560546875,285.55377197265625,1.0,0.4679666757583618,1.0,1.0,0.0,1.0,-2.5210893154144287,2.5210840702056885,5.115128715260653e-06,1.949763298034668,0.9965022802352904,0.9965022802352904,0.0,92.03543853759766,90.0,22726.216796875,-0.0,1871.9512939453125,1.0,283.1499938964844,284.68682861328125,290.8823547363281,292.3946228027344,293.1499938964844,293.1499938964844,283.1499938964844,28380.271484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020881772041321,1.0,0.0,0.0,3.5378308296203613,3.53785252571106,8.351556743946276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.07080078125,0.0,1356.658935546875,1895.4371337890625,0.0,1627.2713623046875,0.8718172907829285,1.0,0.0,3.0,1.0,0.0
12050760,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.9990000128746032,0.539695143699646,0.4086098670959472,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494689941406,0.9382621645927428,0.3709476888179779,0.3515729606151581,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54949951171875,0.8530295491218567,0.2821020483970642,0.1982845664024353,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.8081372380256653,0.2374784797430038,0.2263275533914566,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495910644531,0.7654461860656738,0.2019397169351577,0.9154070615768432,285.5494689941406,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.2460021972656,285.54913330078125,1.0,0.4677887856960296,1.0,1.0,0.0,1.0,-2.521290302276612,2.52128529548645,5.115851763548562e-06,1.949871301651001,1.0,1.0,0.0,91.68445587158205,93.0,22817.61328125,-0.0,1870.1571044921875,1.0,283.1499938964844,284.6768493652344,290.89520263671875,292.411865234375,293.1499938964844,293.1499938964844,283.1499938964844,28819.3046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029103636741638,1.0,0.0,0.0,3.574282646179199,3.574304819107056,8.524542636223487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.61376953125,0.0,1397.93701171875,1895.4371337890625,0.0,1633.796630859375,0.8833958506584167,1.0,0.0,3.0,1.0,0.0
12050820,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.539670467376709,0.4083223640918731,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9410253167152404,0.3735775351524353,0.3540341258049011,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536878824234009,0.2825903296470642,0.1986164897680282,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091884851455688,0.2382587343454361,0.2270541489124298,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.7656476497650146,0.2019618153572082,0.9154857993125916,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.246337890625,285.54071044921875,1.0,0.4684389233589172,1.0,1.0,0.0,1.0,-2.525264501571656,2.525259494781494,5.1318120313226245e-06,1.9528554677963257,1.0,1.0,0.0,91.74411010742188,96.0,23035.73828125,-0.0,1877.6181640625,1.0,283.1499938964844,284.6566162109375,290.9232788085937,292.4517517089844,293.1499938964844,293.1499938964844,283.1499938964844,30126.05078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70510333776474,1.0,0.0,0.0,3.655904769897461,3.655927896499634,8.918320304474037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.48486328125,0.0,1495.7269287109375,1895.4371337890625,0.0,1651.258056640625,0.9033045768737792,1.0,0.0,3.0,1.0,0.0
12050880,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.539670467376709,0.4083223640918731,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9410253167152404,0.3735775351524353,0.3540341258049011,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536878824234009,0.2825903296470642,0.1986164897680282,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091884851455688,0.2382587343454361,0.2270541489124298,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.7656476497650146,0.2019618153572082,0.9154857993125916,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.246337890625,285.54071044921875,1.0,0.4684389233589172,1.0,1.0,0.0,1.0,-2.525264501571656,2.525259494781494,5.1318120313226245e-06,1.9528554677963257,1.0,1.0,0.0,91.74411010742188,96.0,23035.73828125,-0.0,1877.6181640625,1.0,283.1499938964844,284.6566162109375,290.9232788085937,292.4517517089844,293.1499938964844,293.1499938964844,283.1499938964844,30126.05078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70510333776474,1.0,0.0,0.0,3.655904769897461,3.655927896499634,8.918320304474037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.48486328125,0.0,1495.7269287109375,1895.4371337890625,0.0,1651.258056640625,0.9033045768737792,1.0,0.0,3.0,1.0,0.0
12050940,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385036468505859,0.4108084738254547,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.9413912892341614,0.3762393295764923,0.3565531969070434,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525269627571106,0.283109039068222,0.1989894062280655,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084741234779358,0.2390621453523636,0.2278299480676651,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641537189483643,0.2019738405942917,0.9156684279441832,285.5370178222656,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372314453125,1.0,0.4701255857944488,1.0,1.0,0.0,1.0,-2.532875061035156,2.532870054244995,5.16260979566141e-06,1.9586529731750488,1.0,1.0,0.0,92.59950256347656,99.0,23276.349609375,-0.0,1896.53125,1.0,283.1499938964844,284.6415100097656,290.9515991210937,292.4941711425781,293.1499938964844,293.1499938964844,283.1499938964844,31374.625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080572247505188,1.0,0.0,0.0,3.7308969497680655,3.730921030044556,9.28794861465576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.72607421875,0.0,1589.6717529296875,1895.4371337890625,0.0,1674.910400390625,0.9216727018356324,1.0,0.0,3.0,1.0,0.0
12051000,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385036468505859,0.4108084738254547,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.9413912892341614,0.3762393295764923,0.3565531969070434,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525269627571106,0.283109039068222,0.1989894062280655,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084741234779358,0.2390621453523636,0.2278299480676651,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641537189483643,0.2019738405942917,0.9156684279441832,285.5370178222656,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372314453125,1.0,0.4701255857944488,1.0,1.0,0.0,1.0,-2.532875061035156,2.532870054244995,5.16260979566141e-06,1.9586529731750488,1.0,1.0,0.0,92.59950256347656,99.0,23276.349609375,-0.0,1896.53125,1.0,283.1499938964844,284.6415100097656,290.9515991210937,292.4941711425781,293.1499938964844,293.1499938964844,283.1499938964844,31374.625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080572247505188,1.0,0.0,0.0,3.7308969497680655,3.730921030044556,9.28794861465576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.72607421875,0.0,1589.6717529296875,1895.4371337890625,0.0,1674.910400390625,0.9216727018356324,1.0,0.0,3.0,1.0,0.0
12051060,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5362278819084167,0.4153352677822113,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.940026044845581,0.3789224326610565,0.3591143488883972,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8500726222991943,0.2836518883705139,0.1993948817253112,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064677715301514,0.2398821711540222,0.2286427468061447,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614350914955139,0.201960802078247,0.9158477783203124,285.5366516113281,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454528808594,285.5369873046875,1.0,0.4725622534751892,1.0,1.0,0.0,1.0,-2.543068647384644,2.543063402175904,5.204058652452659e-06,1.9664442539215088,1.0,1.0,0.0,94.04759979248048,102.0,23532.994140625,-0.0,1923.897705078125,1.0,283.1499938964844,284.6297912597656,290.9785461425781,292.53662109375,293.1499938964844,293.1499938964844,283.1499938964844,32573.2109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711635947227478,1.0,0.0,0.0,3.801493644714356,3.801518440246582,9.642769782658434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.52783203125,0.0,1681.63037109375,1895.4371337890625,0.0,1703.7640380859375,0.9389829635620116,1.0,0.0,3.0,1.0,0.0
12051120,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5362278819084167,0.4153352677822113,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.940026044845581,0.3789224326610565,0.3591143488883972,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8500726222991943,0.2836518883705139,0.1993948817253112,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064677715301514,0.2398821711540222,0.2286427468061447,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614350914955139,0.201960802078247,0.9158477783203124,285.5366516113281,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454528808594,285.5369873046875,1.0,0.4725622534751892,1.0,1.0,0.0,1.0,-2.543068647384644,2.543063402175904,5.204058652452659e-06,1.9664442539215088,1.0,1.0,0.0,94.04759979248048,102.0,23532.994140625,-0.0,1923.897705078125,1.0,283.1499938964844,284.6297912597656,290.9785461425781,292.53662109375,293.1499938964844,293.1499938964844,283.1499938964844,32573.2109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711635947227478,1.0,0.0,0.0,3.801493644714356,3.801518440246582,9.642769782658434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.52783203125,0.0,1681.63037109375,1895.4371337890625,0.0,1703.7640380859375,0.9389829635620116,1.0,0.0,3.0,1.0,0.0
12051180,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329497456550598,0.4213471114635467,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9374365210533142,0.3816174566745758,0.3617035448551178,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467459678649902,0.2842119038105011,0.1998245418071746,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035242557525635,0.2407124191522598,0.2294816374778747,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578747272491455,0.2019118666648864,0.915949046611786,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389709472656,1.0,0.4755341410636902,1.0,1.0,0.0,1.0,-2.555047512054444,2.555042266845703,5.253001745586516e-06,1.975610375404358,1.0,1.0,0.0,95.93985748291016,105.0,23800.318359375,-0.0,1957.500244140625,1.0,283.1499938964844,284.62042236328125,291.00347900390625,292.57794189453125,293.1499938964844,293.1499938964844,283.04998779296875,33738.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156246304512024,1.0,0.0,0.0,3.868920803070069,3.8689465522766113,9.987871862904283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.6865234375,0.0,1772.708740234375,1895.4371337890625,0.0,1736.1737060546875,0.9545289874076844,1.0,0.0,3.0,1.0,0.0
12051240,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329497456550598,0.4213471114635467,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9374365210533142,0.3816174566745758,0.3617035448551178,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467459678649902,0.2842119038105011,0.1998245418071746,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035242557525635,0.2407124191522598,0.2294816374778747,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578747272491455,0.2019118666648864,0.915949046611786,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389709472656,1.0,0.4755341410636902,1.0,1.0,0.0,1.0,-2.555047512054444,2.555042266845703,5.253001745586516e-06,1.975610375404358,1.0,1.0,0.0,95.93985748291016,105.0,23800.318359375,-0.0,1957.500244140625,1.0,283.1499938964844,284.62042236328125,291.00347900390625,292.57794189453125,293.1499938964844,293.1499938964844,283.04998779296875,33738.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156246304512024,1.0,0.0,0.0,3.868920803070069,3.8689465522766113,9.987871862904283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.6865234375,0.0,1772.708740234375,1895.4371337890625,0.0,1736.1737060546875,0.9545289874076844,1.0,0.0,3.0,1.0,0.0
12051300,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.9990000128746032,0.530815601348877,0.4248283505439758,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.9357375502586364,0.3828798532485962,0.362981230020523,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844665527344,0.8448042869567871,0.284419298171997,0.2000306397676468,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4849548339844,0.8017545938491821,0.2410726994276046,0.2298926264047622,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856262207031,0.755826473236084,0.2018219381570816,0.9158896207809448,285.4837951660156,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.24346923828125,285.4800720214844,1.0,0.4771652519702911,1.0,1.0,0.0,1.0,-2.56143569946289,2.561430215835572,5.279210654407507e-06,1.9805054664611816,1.0,1.0,0.0,97.02812957763672,105.0,24133.779296875,-0.0,1976.0322265625,1.0,283.0647888183594,284.5491638183594,291.0398254394531,292.6587829589844,293.1499938964844,293.1499938964844,283.04998779296875,34328.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214279174804688,1.0,0.0,0.0,3.902597427368164,3.902623653411865,1.0162505077460082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.337890625,0.0,1819.404052734375,1895.4371337890625,0.0,1783.7861328125,0.9608720541000366,1.0,0.0,3.0,1.0,0.0
12051360,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.9990000128746032,0.528270959854126,0.4287911355495453,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678039550781,0.9335343837738036,0.3840410411357879,0.3641436696052551,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.84249347448349,0.2845359146595001,0.2001619935035705,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678649902344,0.7996058464050293,0.2413603216409683,0.2302274107933044,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678955078125,0.7534367442131042,0.2016503363847732,0.915452778339386,285.4678039550781,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.24127197265625,285.4677124023437,1.0,0.4788512587547302,1.0,1.0,0.0,1.0,-2.567629098892212,2.567623853683472,5.30468241777271e-06,1.985250473022461,1.0,1.0,0.0,98.23985290527344,93.0,24267.529296875,-0.0,1995.0601806640625,1.0,283.052001953125,284.53094482421875,291.0473022460937,292.6625366210937,293.1499938964844,293.1499938964844,282.75,34706.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256057262420654,1.0,0.0,0.0,3.924003839492798,3.924030303955078,1.027429675559688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.765625,0.0,1849.5079345703125,1895.4371337890625,0.0,1818.3885498046875,0.9659653902053832,1.0,0.0,3.0,1.0,0.0
12051420,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9990000128746032,0.5226472616195679,0.4250925481319427,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.9383147954940796,0.3855859637260437,0.3658082783222198,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8445696234703064,0.2840773463249206,0.1999803334474563,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.802180826663971,0.2413835525512695,0.2303927987813949,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7546731233596802,0.20076784491539,0.912162184715271,285.23858642578125,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310485839844,285.2366638183594,1.0,0.4767104983329773,1.0,1.0,0.0,1.0,-2.561237573623657,2.561232328414917,5.278664502839092e-06,1.9804877042770384,1.0,1.0,0.0,97.09392547607422,81.0,24984.154296875,-0.0,1976.0579833984373,1.0,282.7560119628906,284.2695007324219,291.10711669921875,292.7999267578125,293.1499938964844,293.1499938964844,282.45001220703125,35227.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465819120407104,1.0,0.0,0.0,3.9533379077911377,3.953364849090576,1.0428483392388443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.7607421875,0.0,1891.2972412109373,1895.4371337890625,0.0,1995.953857421875,0.9729442596435548,1.0,0.0,3.0,1.0,0.0
12051480,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9990000128746032,0.5226472616195679,0.4250925481319427,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.9383147954940796,0.3855859637260437,0.3658082783222198,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8445696234703064,0.2840773463249206,0.1999803334474563,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.802180826663971,0.2413835525512695,0.2303927987813949,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7546731233596802,0.20076784491539,0.912162184715271,285.23858642578125,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310485839844,285.2366638183594,1.0,0.4767104983329773,1.0,1.0,0.0,1.0,-2.561237573623657,2.561232328414917,5.278664502839092e-06,1.9804877042770384,1.0,1.0,0.0,97.09392547607422,81.0,24984.154296875,-0.0,1976.0579833984373,1.0,282.7560119628906,284.2695007324219,291.10711669921875,292.7999267578125,293.1499938964844,293.1499938964844,282.45001220703125,35227.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465819120407104,1.0,0.0,0.0,3.9533379077911377,3.953364849090576,1.0428483392388443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.7607421875,0.0,1891.2972412109373,1895.4371337890625,0.0,1995.953857421875,0.9729442596435548,1.0,0.0,3.0,1.0,0.0
12051540,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5186672806739807,0.4126456081867218,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9496852159500122,0.3864328265190124,0.3666153252124786,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516228795051575,0.2829965353012085,0.1992250978946685,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8096950054168701,0.240870788693428,0.2298929393291473,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603135108947754,0.1993920654058456,0.9058568477630616,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2170104980469,285.0074157714844,1.0,0.470660924911499,1.0,1.0,0.0,1.0,-2.538179636001587,2.5381743907928467,5.1840174819517415e-06,1.962636351585388,1.0,1.0,0.0,93.22136688232422,84.0,25666.7265625,-0.0,1909.9073486328125,1.0,282.4559936523437,284.00396728515625,291.115478515625,292.8611755371094,293.1499938964844,293.1499938964844,282.1499938964844,35539.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646310329437256,1.0,0.0,0.0,3.970822334289551,3.970849514007568,1.0520931255086907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.5771484375,0.0,1916.5023193359373,1895.4371337890625,0.0,2153.31298828125,0.9771034121513368,1.0,0.0,3.0,1.0,0.0
12051600,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5186672806739807,0.4126456081867218,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9496852159500122,0.3864328265190124,0.3666153252124786,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516228795051575,0.2829965353012085,0.1992250978946685,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8096950054168701,0.240870788693428,0.2298929393291473,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603135108947754,0.1993920654058456,0.9058568477630616,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2170104980469,285.0074157714844,1.0,0.470660924911499,1.0,1.0,0.0,1.0,-2.538179636001587,2.5381743907928467,5.1840174819517415e-06,1.962636351585388,1.0,1.0,0.0,93.22136688232422,84.0,25666.7265625,-0.0,1909.9073486328125,1.0,282.4559936523437,284.00396728515625,291.115478515625,292.8611755371094,293.1499938964844,293.1499938964844,282.1499938964844,35539.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646310329437256,1.0,0.0,0.0,3.970822334289551,3.970849514007568,1.0520931255086907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.5771484375,0.0,1916.5023193359373,1895.4371337890625,0.0,2153.31298828125,0.9771034121513368,1.0,0.0,3.0,1.0,0.0
12051660,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9990000128746032,0.5157110095024109,0.4066334366798401,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.9552848935127258,0.3870134949684143,0.3671540915966034,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8544011116027832,0.2816890180110931,0.1983035951852798,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.8127659559249878,0.2401386797428131,0.2291860878467559,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7620636224746704,0.1978756040334701,0.8989018797874451,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20263671875,284.7948608398437,1.0,0.4672580659389496,1.0,1.0,0.0,1.0,-2.521275520324707,2.521270513534546,5.114543455420062e-06,1.949223756790161,0.9966009855270386,0.9966009855270386,0.0,91.17882537841795,102.0,26471.3828125,-0.0,1867.017333984375,1.0,282.1558837890625,283.7486877441406,291.1154479980469,292.9078369140625,293.1499938964844,293.1499938964844,281.8500061035156,35818.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785549163818359,1.0,0.0,0.0,3.9783856868743896,3.9784128665924072,1.0561047929513734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.8359375,0.0,1928.646728515625,1895.4371337890625,0.0,2277.17529296875,0.978980541229248,1.0,0.0,3.0,1.0,0.0
