time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051720,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9990000128746032,0.5157110095024109,0.4066334366798401,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.9552848935127258,0.3870134949684143,0.3671540915966034,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8544011116027832,0.2816890180110931,0.1983035951852798,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.8127659559249878,0.2401386797428131,0.2291860878467559,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7620636224746704,0.1978756040334701,0.8989018797874451,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20263671875,284.7948608398437,1.0,0.4672580659389496,1.0,1.0,0.0,1.0,-2.521275520324707,2.521270513534546,5.114543455420062e-06,1.949223756790161,0.9966009855270386,0.9966009855270386,0.0,91.17882537841795,102.0,26471.3828125,-0.0,1867.017333984375,1.0,282.1558837890625,283.7486877441406,291.1154479980469,292.9078369140625,293.1499938964844,293.1499938964844,281.8500061035156,35818.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785549163818359,1.0,0.0,0.0,3.9783856868743896,3.9784128665924072,1.0561047929513734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.8359375,0.0,1928.646728515625,1895.4371337890625,0.0,2277.17529296875,0.978980541229248,1.0,0.0,3.0,1.0,0.0
12051780,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.5097063779830933,0.4195162653923034,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.944924771785736,0.3874702155590057,0.3677301704883575,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.8446701169013977,0.2802855670452118,0.1974308937788009,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8035972118377686,0.2393083721399307,0.2285451591014862,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.7525536417961121,0.19626185297966,0.8924047350883484,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873474121094,284.6004638671875,1.0,0.4711243510246277,1.0,1.0,0.0,1.0,-2.527794599533081,2.52778959274292,5.1401511882431805e-06,1.9538224935531616,0.990272343158722,0.990272343158722,0.0,94.53284454345705,105.0,27514.611328125,-0.0,1899.3131103515625,1.0,281.8558959960937,283.5111999511719,291.1255187988281,292.97216796875,293.1499938964844,293.1499938964844,281.54998779296875,36074.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910856008529663,1.0,0.0,0.0,3.976298570632935,3.9763259887695312,1.0549971420914517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.3046875,0.0,1928.006591796875,1895.4371337890625,0.0,2390.218505859375,0.978663444519043,1.0,0.0,3.0,1.0,0.0
12051840,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.5097063779830933,0.4195162653923034,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.944924771785736,0.3874702155590057,0.3677301704883575,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.8446701169013977,0.2802855670452118,0.1974308937788009,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8035972118377686,0.2393083721399307,0.2285451591014862,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.7525536417961121,0.19626185297966,0.8924047350883484,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873474121094,284.6004638671875,1.0,0.4711243510246277,1.0,1.0,0.0,1.0,-2.527794599533081,2.52778959274292,5.1401511882431805e-06,1.9538224935531616,0.990272343158722,0.990272343158722,0.0,94.53284454345705,105.0,27514.611328125,-0.0,1899.3131103515625,1.0,281.8558959960937,283.5111999511719,291.1255187988281,292.97216796875,293.1499938964844,293.1499938964844,281.54998779296875,36074.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910856008529663,1.0,0.0,0.0,3.976298570632935,3.9763259887695312,1.0549971420914517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.3046875,0.0,1928.006591796875,1895.4371337890625,0.0,2390.218505859375,0.978663444519043,1.0,0.0,3.0,1.0,0.0
12051900,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4568786621094,0.9990000128746032,0.5048679113388062,0.4265420138835907,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.457763671875,0.9392677545547484,0.3876658976078033,0.3680276870727539,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.459716796875,0.8396673202514648,0.2795615196228027,0.1970042139291763,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609680175781,0.7986528277397156,0.23886239528656,0.2282248735427856,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46295166015625,0.7476358413696289,0.1953696608543396,0.888969898223877,284.4579162597656,284.95001220703125,295.059814453125,288.0862121582031,295.0586853027344,297.1795654296875,284.44805908203125,1.0,0.4727898240089416,1.0,1.0,0.0,1.0,-2.531578779220581,2.531573534011841,5.155666258360725e-06,1.9568071365356443,0.9856202602386476,0.9856202602386476,0.0,96.42438507080078,105.0,28491.89453125,-0.0,1917.773681640625,1.0,281.59326171875,283.32354736328125,291.1669311523437,293.11749267578125,293.1499938964844,293.1499938964844,281.54998779296875,36201.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008301258087158,1.0,0.0,0.0,3.972135782241821,3.972162961959839,1.0527892300160602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.72998046875,0.0,1923.6058349609373,1895.4371337890625,0.0,2479.017333984375,0.977774441242218,1.0,0.0,3.0,1.0,0.0
12051960,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4146728515625,0.9990000128746032,0.4994256198406219,0.4333100914955139,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.41473388671875,0.9337566494941713,0.387789785861969,0.3682072460651397,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149169921875,0.8348718285560608,0.2787814736366272,0.1965065598487854,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4150390625,0.7938692569732666,0.2383637279272079,0.2278231531381607,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41522216796875,0.7428680062294006,0.1943789571523666,0.8849830031394958,284.4147644042969,284.95001220703125,295.0852966308594,288.0931091308594,295.0841979980469,297.1713256835937,284.4140319824219,1.0,0.4744033813476562,1.0,1.0,0.0,1.0,-2.5340564250946045,2.5340511798858643,5.165679795027245e-06,1.958681344985962,0.9815698266029358,0.9815698266029358,0.0,98.23087310791016,108.0,28627.306640625,-0.0,1933.397705078125,1.0,281.5558166503906,283.2828063964844,291.14666748046875,293.05926513671875,293.1499938964844,293.1499938964844,281.25,36310.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051502704620361,1.0,0.0,0.0,3.965567588806152,3.965595006942749,1.0493104127817787e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.2841796875,0.0,1915.933349609375,1895.4371337890625,0.0,2518.60546875,0.9763792157173156,1.0,0.0,3.0,1.0,0.0
12052020,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269287109375,0.9953165054321288,0.4876166582107544,0.4415962696075439,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270812988281,0.920242726802826,0.3879227638244629,0.3685607016086578,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8236730694770813,0.2771532535552978,0.1955306380987167,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275085449219,0.7825327515602112,0.2372857928276062,0.2270213961601257,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.7318339347839355,0.1921956092119217,0.8764013051986694,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553649902344,284.2255249023437,1.0,0.4771814048290252,1.0,1.0,0.0,1.0,-2.531978845596313,2.531973600387573,5.157471605343744e-06,1.9572057723999023,0.9703556299209596,0.9703556299209596,0.0,102.61439514160156,111.0,29650.66796875,-0.0,1956.664306640625,1.0,281.2560119628906,283.0542297363281,291.1633605957031,293.1421203613281,293.1499938964844,293.1499938964844,280.95001220703125,36549.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202001452445984,1.0,0.0,0.0,3.946046829223633,3.9460740089416495,1.0390052693765028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.61083984375,0.0,1892.5986328125,1895.4371337890625,0.0,2657.423828125,0.9721144437789916,1.0,0.0,3.0,1.0,0.0
12052080,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269287109375,0.9953165054321288,0.4876166582107544,0.4415962696075439,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270812988281,0.920242726802826,0.3879227638244629,0.3685607016086578,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8236730694770813,0.2771532535552978,0.1955306380987167,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275085449219,0.7825327515602112,0.2372857928276062,0.2270213961601257,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.7318339347839355,0.1921956092119217,0.8764013051986694,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553649902344,284.2255249023437,1.0,0.4771814048290252,1.0,1.0,0.0,1.0,-2.531978845596313,2.531973600387573,5.157471605343744e-06,1.9572057723999023,0.9703556299209596,0.9703556299209596,0.0,102.61439514160156,111.0,29650.66796875,-0.0,1956.664306640625,1.0,281.2560119628906,283.0542297363281,291.1633605957031,293.1421203613281,293.1499938964844,293.1499938964844,280.95001220703125,36549.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202001452445984,1.0,0.0,0.0,3.946046829223633,3.9460740089416495,1.0390052693765028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.61083984375,0.0,1892.5986328125,1895.4371337890625,0.0,2657.423828125,0.9721144437789916,1.0,0.0,3.0,1.0,0.0
12052140,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233764648437,0.9753331542015076,0.4787726700305938,0.433102935552597,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02349853515625,0.902547001838684,0.3877844512462616,0.3687595129013061,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238342285156,0.8084628582000732,0.2753221094608307,0.1944865137338638,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240478515625,0.767580509185791,0.2360088676214218,0.2261266410350799,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243835449219,0.7174409031867981,0.1897991001605987,0.8670569062232971,284.0235595703125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1402587890625,284.0219116210937,1.0,0.4783093631267547,1.0,1.0,0.0,1.0,-2.508491516113281,2.508486270904541,5.062048785475781e-06,1.9389419555664065,0.9563170671463012,0.9563170671463012,0.0,108.5504379272461,114.0,30437.87109375,-0.0,1950.4395751953125,1.0,280.9561462402344,282.8157958984375,291.16845703125,293.2011108398437,293.1499938964844,293.1499938964844,280.6499938964844,36820.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834246814250946,1.0,0.0,0.0,3.916689395904541,3.9167160987854,1.0236029766019783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.4267578125,0.0,1857.192138671875,1895.4371337890625,0.0,2788.013427734375,0.9656537175178528,1.0,0.0,3.0,1.0,0.0
12052200,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233764648437,0.9753331542015076,0.4787726700305938,0.433102935552597,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02349853515625,0.902547001838684,0.3877844512462616,0.3687595129013061,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238342285156,0.8084628582000732,0.2753221094608307,0.1944865137338638,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240478515625,0.767580509185791,0.2360088676214218,0.2261266410350799,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243835449219,0.7174409031867981,0.1897991001605987,0.8670569062232971,284.0235595703125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1402587890625,284.0219116210937,1.0,0.4783093631267547,1.0,1.0,0.0,1.0,-2.508491516113281,2.508486270904541,5.062048785475781e-06,1.9389419555664065,0.9563170671463012,0.9563170671463012,0.0,108.5504379272461,114.0,30437.87109375,-0.0,1950.4395751953125,1.0,280.9561462402344,282.8157958984375,291.16845703125,293.2011108398437,293.1499938964844,293.1499938964844,280.6499938964844,36820.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834246814250946,1.0,0.0,0.0,3.916689395904541,3.9167160987854,1.0236029766019783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.4267578125,0.0,1857.192138671875,1895.4371337890625,0.0,2788.013427734375,0.9656537175178528,1.0,0.0,3.0,1.0,0.0
12052260,296.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.82183837890625,0.958277463912964,0.4715659618377685,0.4266747832298279,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.82196044921875,0.8907759189605713,0.3874848783016205,0.3687229752540588,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.796362042427063,0.2733868658542633,0.1933107525110244,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224792480469,0.7567821741104126,0.234628364443779,0.2250564843416214,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.82281494140625,0.7056096792221069,0.1874443888664245,0.8574399948120117,283.822021484375,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12628173828125,283.8204650878906,1.0,0.4787161350250244,1.0,1.0,0.0,1.0,-2.486470460891724,2.4864654541015625,4.973298018740024e-06,1.9217610359191888,0.9396095275878906,0.9396095275878906,0.0,113.1079330444336,117.0,31239.73828125,-0.0,1938.5283203125,1.0,280.6564025878906,282.5849304199219,291.1683349609375,293.2503356933594,293.1499938964844,293.1499938964844,280.3500061035156,37129.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463574051856995,1.0,0.0,0.0,3.875978469848633,3.876004934310913,1.0024344874182134e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.34423828125,0.0,1808.388916015625,1895.4371337890625,0.0,2901.166015625,0.956673502922058,1.0,0.0,3.0,1.0,0.0
12052320,296.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.82183837890625,0.958277463912964,0.4715659618377685,0.4266747832298279,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.82196044921875,0.8907759189605713,0.3874848783016205,0.3687229752540588,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.796362042427063,0.2733868658542633,0.1933107525110244,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224792480469,0.7567821741104126,0.234628364443779,0.2250564843416214,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.82281494140625,0.7056096792221069,0.1874443888664245,0.8574399948120117,283.822021484375,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12628173828125,283.8204650878906,1.0,0.4787161350250244,1.0,1.0,0.0,1.0,-2.486470460891724,2.4864654541015625,4.973298018740024e-06,1.9217610359191888,0.9396095275878906,0.9396095275878906,0.0,113.1079330444336,117.0,31239.73828125,-0.0,1938.5283203125,1.0,280.6564025878906,282.5849304199219,291.1683349609375,293.2503356933594,293.1499938964844,293.1499938964844,280.3500061035156,37129.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463574051856995,1.0,0.0,0.0,3.875978469848633,3.876004934310913,1.0024344874182134e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.34423828125,0.0,1808.388916015625,1895.4371337890625,0.0,2901.166015625,0.956673502922058,1.0,0.0,3.0,1.0,0.0
12052380,296.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.622802734375,0.942561149597168,0.4646683037281036,0.4206620454788208,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229248046875,0.8812859654426575,0.3870783150196075,0.3685489892959595,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.786237359046936,0.2713929712772369,0.1920676529407501,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6233825683594,0.7480412125587463,0.2331847697496414,0.2238915711641311,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.6951993703842163,0.1851432919502258,0.8479474782943726,283.6229553222656,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11328125,283.6215209960937,1.0,0.4787164628505707,1.0,1.0,0.0,1.0,-2.464739322662353,2.4647345542907715,4.886525857727975e-06,1.9048181772232056,0.9202704429626464,0.9202704429626464,0.0,116.97760772705078,120.0,32034.08984375,-0.0,1923.10693359375,1.0,280.3567199707031,282.3618469238281,291.1695251464844,293.3002014160156,293.1499938964844,293.1499938964844,280.04998779296875,37491.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574835062026978,1.0,0.0,0.0,3.821979284286499,3.822005271911621,9.74697741185082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.96484375,0.0,1744.7359619140625,1895.4371337890625,0.0,3005.40576171875,0.9447615146636964,1.0,0.0,3.0,1.0,0.0
12052440,296.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.622802734375,0.942561149597168,0.4646683037281036,0.4206620454788208,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229248046875,0.8812859654426575,0.3870783150196075,0.3685489892959595,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.786237359046936,0.2713929712772369,0.1920676529407501,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6233825683594,0.7480412125587463,0.2331847697496414,0.2238915711641311,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.6951993703842163,0.1851432919502258,0.8479474782943726,283.6229553222656,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11328125,283.6215209960937,1.0,0.4787164628505707,1.0,1.0,0.0,1.0,-2.464739322662353,2.4647345542907715,4.886525857727975e-06,1.9048181772232056,0.9202704429626464,0.9202704429626464,0.0,116.97760772705078,120.0,32034.08984375,-0.0,1923.10693359375,1.0,280.3567199707031,282.3618469238281,291.1695251464844,293.3002014160156,293.1499938964844,293.1499938964844,280.04998779296875,37491.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574835062026978,1.0,0.0,0.0,3.821979284286499,3.822005271911621,9.74697741185082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.96484375,0.0,1744.7359619140625,1895.4371337890625,0.0,3005.40576171875,0.9447615146636964,1.0,0.0,3.0,1.0,0.0
12052500,296.6910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4767150878906,0.9352185726165771,0.4612816572189331,0.4177568852901459,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4775390625,0.8771899938583374,0.3868613541126251,0.3684597909450531,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4798583984375,0.7817673683166504,0.2703985869884491,0.1914521306753158,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4811706542969,0.7442402243614197,0.2324592471122741,0.223306804895401,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.48370361328125,0.6905285716056824,0.1840186715126037,0.8433204293251038,283.4779052734375,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.107421875,283.466796875,1.0,0.4786310493946075,1.0,1.0,0.0,1.0,-2.4541404247283936,2.4541356563568115,4.844485829380574e-06,1.896552801132202,0.9090670943260192,0.9090670943260192,0.0,118.72232055664062,120.0,32832.87109375,-0.0,1914.79248046875,1.0,280.0971984863281,282.18505859375,291.1978454589844,293.424560546875,293.1499938964844,293.1499938964844,280.04998779296875,37706.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654085397720337,1.0,0.0,0.0,3.789466142654419,3.789491891860962,9.581849553796928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.46484375,0.0,1707.197265625,1895.4371337890625,0.0,3079.738037109375,0.9375681281089784,1.0,0.0,3.0,1.0,0.0
12052560,296.6858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4281616210937,0.9278053045272828,0.4578582644462585,0.4147378206253052,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4282531738281,0.8731289505958557,0.3865880966186523,0.3682765364646911,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.42852783203125,0.777330219745636,0.2693644165992737,0.1907853186130523,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4286804199219,0.7404928803443909,0.2316989451646804,0.2226672917604446,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4289855957031,0.6858962178230286,0.1828764230012893,0.8385544419288635,283.42828369140625,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.1012878417969,283.42706298828125,1.0,0.4784848988056183,1.0,1.0,0.0,1.0,-2.442997932434082,2.4429931640625,4.800509941560449e-06,1.8878734111785889,0.8983727693557739,0.8983727693557739,0.0,120.4695053100586,123.0,32761.849609375,-0.0,1905.58251953125,1.0,280.0570373535156,282.1454162597656,291.1695556640625,293.345947265625,293.1499938964844,293.1499938964844,279.75,37916.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678865432739258,1.0,0.0,0.0,3.7522287368774414,3.752254009246826,9.394461244482954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.36279296875,0.0,1664.64697265625,1895.4371337890625,0.0,3102.98486328125,0.9293996691703796,1.0,0.0,3.0,1.0,0.0
12052620,296.67730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.240478515625,0.9141993522644044,0.4511163830757141,0.4088629186153412,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.24053955078125,0.8658634424209595,0.3860322535037994,0.3679278790950775,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.769274890422821,0.2673152089118957,0.1894797831773758,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.24090576171875,0.7337110638618469,0.2301866859197616,0.2214045524597168,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.6773828864097595,0.1806389093399047,0.8292462229728699,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.2396240234375,1.0,0.4781269431114197,1.0,1.0,0.0,1.0,-2.4212522506713867,2.4212474822998047,4.71527209811029e-06,1.870928645133972,0.8740257024765015,0.8740257024765015,0.0,123.7367706298828,126.0,33413.3203125,0.0,1886.92431640625,1.0,279.7577514648437,281.93853759765625,291.16650390625,293.3846435546875,293.1499938964844,293.1499938964844,280.04998779296875,38414.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774493336677551,1.0,0.0,0.0,3.6638503074646,3.663874864578247,8.95712730653031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.1201171875,0.0,1566.7640380859375,1895.4371337890625,0.0,3192.672119140625,0.9099944829940796,1.0,0.0,3.0,1.0,0.0
12052680,296.67730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.240478515625,0.9141993522644044,0.4511163830757141,0.4088629186153412,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.24053955078125,0.8658634424209595,0.3860322535037994,0.3679278790950775,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.769274890422821,0.2673152089118957,0.1894797831773758,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.24090576171875,0.7337110638618469,0.2301866859197616,0.2214045524597168,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.6773828864097595,0.1806389093399047,0.8292462229728699,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.2396240234375,1.0,0.4781269431114197,1.0,1.0,0.0,1.0,-2.4212522506713867,2.4212474822998047,4.71527209811029e-06,1.870928645133972,0.8740257024765015,0.8740257024765015,0.0,123.7367706298828,126.0,33413.3203125,0.0,1886.92431640625,1.0,279.7577514648437,281.93853759765625,291.16650390625,293.3846435546875,293.1499938964844,293.1499938964844,280.04998779296875,38414.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774493336677551,1.0,0.0,0.0,3.6638503074646,3.663874864578247,8.95712730653031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.1201171875,0.0,1566.7640380859375,1895.4371337890625,0.0,3192.672119140625,0.9099944829940796,1.0,0.0,3.0,1.0,0.0
12052740,296.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.44757080078125,0.904837131500244,0.4466210603713989,0.4043112695217132,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4473876953125,0.8613665103912354,0.3868323564529419,0.3683474957942962,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466857910156,0.7638704180717468,0.2664473056793213,0.188668891787529,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.7291297912597656,0.2295679599046707,0.2206331193447113,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.445556640625,0.6713147759437561,0.1792172938585281,0.8220949769020081,283.4472351074219,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0924987792969,283.4506530761719,1.0,0.4779899716377258,1.0,1.0,0.0,1.0,-2.405784368515014,2.405779838562012,4.6548389036615845e-06,1.8587232828140257,0.855567455291748,0.855567455291748,0.0,126.13855743408205,129.0,32109.494140625,0.0,1874.248291015625,1.0,280.0419006347656,282.18603515625,291.0515441894531,293.1224975585937,293.1499938964844,293.1499938964844,280.3500061035156,38483.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566309809684753,1.0,0.0,0.0,3.5700931549072266,3.5701169967651367,8.504570701006742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.685546875,0.0,1464.244140625,1895.4371337890625,0.0,2997.41259765625,0.8892377614974976,1.0,0.0,3.0,1.0,0.0
12052800,296.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.44757080078125,0.904837131500244,0.4466210603713989,0.4043112695217132,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4473876953125,0.8613665103912354,0.3868323564529419,0.3683474957942962,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466857910156,0.7638704180717468,0.2664473056793213,0.188668891787529,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.7291297912597656,0.2295679599046707,0.2206331193447113,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.445556640625,0.6713147759437561,0.1792172938585281,0.8220949769020081,283.4472351074219,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0924987792969,283.4506530761719,1.0,0.4779899716377258,1.0,1.0,0.0,1.0,-2.405784368515014,2.405779838562012,4.6548389036615845e-06,1.8587232828140257,0.855567455291748,0.855567455291748,0.0,126.13855743408205,129.0,32109.494140625,0.0,1874.248291015625,1.0,280.0419006347656,282.18603515625,291.0515441894531,293.1224975585937,293.1499938964844,293.1499938964844,280.3500061035156,38483.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566309809684753,1.0,0.0,0.0,3.5700931549072266,3.5701169967651367,8.504570701006742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.685546875,0.0,1464.244140625,1895.4371337890625,0.0,2997.41259765625,0.8892377614974976,1.0,0.0,3.0,1.0,0.0
12052860,296.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.8951330184936523,0.4418163299560547,0.400245726108551,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708374023437,0.8556330800056458,0.3868228197097778,0.368660032749176,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.670166015625,0.7572339773178101,0.2646561563014984,0.1876701265573501,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698303222656,0.7229878902435303,0.227699339389801,0.2192802876234054,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690979003906,0.6634555459022522,0.1764687001705169,0.8118168115615845,283.6706848144531,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0863342285156,283.6737976074219,1.0,0.4778529405593872,1.0,1.0,0.0,1.0,-2.386110305786133,2.38610577583313,4.579095275403233e-06,1.8434901237487795,0.8402830362319946,0.8402830362319946,0.0,129.31419372558594,132.0,30753.396484375,0.0,1858.95654296875,1.0,280.34063720703125,282.4471740722656,291.0225830078125,292.9904479980469,293.1499938964844,293.1499938964844,280.6499938964844,38371.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315481543540955,1.0,0.0,0.0,3.4802322387695312,3.480255126953125,8.08183131084661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.68798828125,0.0,1369.2880859375,1895.4371337890625,0.0,2762.8623046875,0.8692626357078552,1.0,0.0,3.0,1.0,0.0
12052920,296.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.8951330184936523,0.4418163299560547,0.400245726108551,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708374023437,0.8556330800056458,0.3868228197097778,0.368660032749176,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.670166015625,0.7572339773178101,0.2646561563014984,0.1876701265573501,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698303222656,0.7229878902435303,0.227699339389801,0.2192802876234054,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690979003906,0.6634555459022522,0.1764687001705169,0.8118168115615845,283.6706848144531,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0863342285156,283.6737976074219,1.0,0.4778529405593872,1.0,1.0,0.0,1.0,-2.386110305786133,2.38610577583313,4.579095275403233e-06,1.8434901237487795,0.8402830362319946,0.8402830362319946,0.0,129.31419372558594,132.0,30753.396484375,0.0,1858.95654296875,1.0,280.34063720703125,282.4471740722656,291.0225830078125,292.9904479980469,293.1499938964844,293.1499938964844,280.6499938964844,38371.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315481543540955,1.0,0.0,0.0,3.4802322387695312,3.480255126953125,8.08183131084661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.68798828125,0.0,1369.2880859375,1895.4371337890625,0.0,2762.8623046875,0.8692626357078552,1.0,0.0,3.0,1.0,0.0
12052980,296.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.8887608647346497,0.438722163438797,0.3972789049148559,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.8528806567192078,0.3884113132953644,0.3699423968791961,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89324951171875,0.7535682916641235,0.2644630968570709,0.1873793601989746,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8928527832031,0.7193543314933777,0.2272871434688568,0.2186955362558365,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919982910156,0.6585326790809631,0.1751907467842102,0.8051021099090576,283.8938293457031,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0960693359375,283.8974304199219,1.0,0.47807577252388,1.0,1.0,0.0,1.0,-2.374958276748657,2.3749537467956543,4.536090273177251e-06,1.834660887718201,0.8279392719268799,0.8279392719268799,0.0,131.4384307861328,135.0,29589.35546875,0.0,1852.2396240234373,1.0,280.6397705078125,282.7147216796875,291.0264892578125,292.9130859375,293.1499938964844,293.1499938964844,280.95001220703125,38146.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084070682525635,1.0,0.0,0.0,3.398276329040528,3.398298501968384,7.70567510244291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.59765625,0.0,1285.686279296875,1895.4371337890625,0.0,2548.53173828125,0.8510076999664307,1.0,0.0,3.0,1.0,0.0
12053040,296.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.8887608647346497,0.438722163438797,0.3972789049148559,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.8528806567192078,0.3884113132953644,0.3699423968791961,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89324951171875,0.7535682916641235,0.2644630968570709,0.1873793601989746,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8928527832031,0.7193543314933777,0.2272871434688568,0.2186955362558365,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919982910156,0.6585326790809631,0.1751907467842102,0.8051021099090576,283.8938293457031,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0960693359375,283.8974304199219,1.0,0.47807577252388,1.0,1.0,0.0,1.0,-2.374958276748657,2.3749537467956543,4.536090273177251e-06,1.834660887718201,0.8279392719268799,0.8279392719268799,0.0,131.4384307861328,135.0,29589.35546875,0.0,1852.2396240234373,1.0,280.6397705078125,282.7147216796875,291.0264892578125,292.9130859375,293.1499938964844,293.1499938964844,280.95001220703125,38146.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084070682525635,1.0,0.0,0.0,3.398276329040528,3.398298501968384,7.70567510244291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.59765625,0.0,1285.686279296875,1895.4371337890625,0.0,2548.53173828125,0.8510076999664307,1.0,0.0,3.0,1.0,0.0
12053100,296.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462951660156,0.886395275592804,0.437483936548233,0.3960921466350555,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0456237792969,0.8522832989692688,0.389522910118103,0.3709161579608917,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0427551269531,0.7525377869606018,0.2646821737289428,0.1874832659959793,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0412292480469,0.7183032631874084,0.2273979634046554,0.2187367379665374,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0379638671875,0.6570011973381042,0.1748954653739929,0.803453266620636,284.0449523925781,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.10369873046875,284.0584411621094,1.0,0.4784534275531769,1.0,1.0,0.0,1.0,-2.3728926181793213,2.3728880882263184,4.528104454948334e-06,1.8330013751983645,0.8233510255813599,0.8233510255813599,0.0,132.2768096923828,135.0,28723.533203125,0.0,1853.5697021484373,1.0,280.8908996582031,282.9092712402344,291.00640869140625,292.7936096191406,293.1499938964844,293.1499938964844,280.95001220703125,37987.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957364916801453,1.0,0.0,0.0,3.3611013889312744,3.3611230850219727,7.538007480434317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.498046875,0.0,1248.5733642578125,1895.4371337890625,0.0,2432.5107421875,0.842745304107666,1.0,0.0,3.0,1.0,0.0
12053160,296.75848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1190490722656,0.8845058679580688,0.4364678859710693,0.3951676487922668,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.118896484375,0.8520967364311218,0.3908293843269348,0.3721151947975158,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1181030273437,0.7519243955612183,0.2650845050811767,0.1877409368753433,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1177062988281,0.7176569104194641,0.2276864796876907,0.2189740687608719,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1167907714844,0.6559422612190247,0.1747898459434509,0.8027665615081787,284.11871337890625,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.11297607421875,284.1224365234375,1.0,0.4790279567241668,1.0,1.0,0.0,1.0,-2.3729894161224365,2.3729848861694336,4.528378212853568e-06,1.833024740219116,0.818598210811615,0.818598210811615,0.0,133.0221405029297,138.0,28573.3046875,0.0,1858.04150390625,1.0,280.93902587890625,282.9847717285156,291.0400085449219,292.8617553710937,293.1499938964844,293.1499938964844,281.25,37831.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888224720954895,1.0,0.0,0.0,3.3279030323028564,3.327924489974976,7.38983317205566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.353515625,0.0,1215.970947265625,1895.4371337890625,0.0,2369.70166015625,0.8352722525596619,1.0,0.0,3.0,1.0,0.0
12053220,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.8809230923652649,0.4347445964813232,0.3935780227184295,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.8519121408462524,0.3937330245971679,0.3748027980327606,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.7509588599205017,0.2661695480346679,0.1884689778089523,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402404785156,0.7166675925254822,0.2285568416118621,0.2197571992874145,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.6542885899543762,0.1749109774827957,0.8030776381492615,284.3412475585937,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1326599121094,284.3449401855469,1.0,0.4806631803512573,1.0,1.0,0.0,1.0,-2.3764939308166504,2.3764894008636475,4.54163500762661e-06,1.8356781005859373,0.8122035264968872,0.8122035264968872,0.0,134.6475372314453,141.0,27631.73046875,0.0,1873.426513671875,1.0,281.2381591796875,283.2504577636719,291.0512084960937,292.81591796875,293.1499938964844,293.1499938964844,281.54998779296875,37457.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720838785171509,1.0,0.0,0.0,3.27156138420105,3.271582126617432,7.141730407056457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.0322265625,0.0,1161.2601318359375,1895.4371337890625,0.0,2219.365966796875,0.822590172290802,1.0,0.0,3.0,1.0,0.0
12053280,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.8809230923652649,0.4347445964813232,0.3935780227184295,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.8519121408462524,0.3937330245971679,0.3748027980327606,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.7509588599205017,0.2661695480346679,0.1884689778089523,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402404785156,0.7166675925254822,0.2285568416118621,0.2197571992874145,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.6542885899543762,0.1749109774827957,0.8030776381492615,284.3412475585937,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1326599121094,284.3449401855469,1.0,0.4806631803512573,1.0,1.0,0.0,1.0,-2.3764939308166504,2.3764894008636475,4.54163500762661e-06,1.8356781005859373,0.8122035264968872,0.8122035264968872,0.0,134.6475372314453,141.0,27631.73046875,0.0,1873.426513671875,1.0,281.2381591796875,283.2504577636719,291.0512084960937,292.81591796875,293.1499938964844,293.1499938964844,281.54998779296875,37457.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720838785171509,1.0,0.0,0.0,3.27156138420105,3.271582126617432,7.141730407056457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.0322265625,0.0,1161.2601318359375,1895.4371337890625,0.0,2219.365966796875,0.822590172290802,1.0,0.0,3.0,1.0,0.0
12053340,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.8775476813316345,0.4334282577037811,0.3923722505569458,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8518657684326172,0.3969721496105194,0.3778342604637146,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7502137422561646,0.2675712704658508,0.1894382238388061,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7159258127212524,0.2297337800264358,0.220862939953804,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.6530305743217468,0.1753696054220199,0.805083155632019,284.5632629394531,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1532592773437,284.5669860839844,1.0,0.482868880033493,1.0,1.0,0.0,1.0,-2.3835866451263428,2.38358211517334,4.568707026919583e-06,1.8411463499069207,0.8087509870529175,0.8087509870529175,0.0,136.4824676513672,144.0,26815.7890625,0.0,1896.2496337890625,1.0,281.5375366210937,283.5145568847656,291.0579833984375,292.77166748046875,293.1499938964844,293.1499938964844,281.8500061035156,37045.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570983171463013,1.0,0.0,0.0,3.230784177780152,3.230804681777954,6.964809244891512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.15625,0.0,1121.79296875,1895.4371337890625,0.0,2087.17041015625,0.8132933378219604,1.0,0.0,3.0,1.0,0.0
12053400,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.8775476813316345,0.4334282577037811,0.3923722505569458,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8518657684326172,0.3969721496105194,0.3778342604637146,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7502137422561646,0.2675712704658508,0.1894382238388061,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7159258127212524,0.2297337800264358,0.220862939953804,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.6530305743217468,0.1753696054220199,0.805083155632019,284.5632629394531,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1532592773437,284.5669860839844,1.0,0.482868880033493,1.0,1.0,0.0,1.0,-2.3835866451263428,2.38358211517334,4.568707026919583e-06,1.8411463499069207,0.8087509870529175,0.8087509870529175,0.0,136.4824676513672,144.0,26815.7890625,0.0,1896.2496337890625,1.0,281.5375366210937,283.5145568847656,291.0579833984375,292.77166748046875,293.1499938964844,293.1499938964844,281.8500061035156,37045.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570983171463013,1.0,0.0,0.0,3.230784177780152,3.230804681777954,6.964809244891512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.15625,0.0,1121.79296875,1895.4371337890625,0.0,2087.17041015625,0.8132933378219604,1.0,0.0,3.0,1.0,0.0
12053460,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8743453621864319,0.4325017929077148,0.3915237188339233,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8518991470336914,0.4005066454410553,0.3811556696891784,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.7496213316917419,0.2692508399486542,0.1906095445156097,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7153393626213074,0.2311557382345199,0.2222160995006561,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.6520275473594666,0.1760866343975067,0.8083400130271912,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1741027832031,284.789794921875,1.0,0.4855436682701111,1.0,1.0,0.0,1.0,-2.393500566482544,2.393495798110962,4.606761194736464e-06,1.84882915019989,0.8082926273345947,0.8082926273345947,0.0,138.51730346679688,147.0,26130.55078125,0.0,1925.267822265625,1.0,281.8371276855469,283.778564453125,291.0652770996094,292.73663330078125,293.1499938964844,293.1499938964844,282.1499938964844,36607.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439173460006714,1.0,0.0,0.0,3.206705570220948,3.206725835800171,6.861380938971706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.53076171875,0.0,1097.6368408203125,1895.4371337890625,0.0,1973.0631103515625,0.8076271414756775,1.0,0.0,3.0,1.0,0.0
12053520,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8743453621864319,0.4325017929077148,0.3915237188339233,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8518991470336914,0.4005066454410553,0.3811556696891784,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.7496213316917419,0.2692508399486542,0.1906095445156097,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7153393626213074,0.2311557382345199,0.2222160995006561,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.6520275473594666,0.1760866343975067,0.8083400130271912,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1741027832031,284.789794921875,1.0,0.4855436682701111,1.0,1.0,0.0,1.0,-2.393500566482544,2.393495798110962,4.606761194736464e-06,1.84882915019989,0.8082926273345947,0.8082926273345947,0.0,138.51730346679688,147.0,26130.55078125,0.0,1925.267822265625,1.0,281.8371276855469,283.778564453125,291.0652770996094,292.73663330078125,293.1499938964844,293.1499938964844,282.1499938964844,36607.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439173460006714,1.0,0.0,0.0,3.206705570220948,3.206725835800171,6.861380938971706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.53076171875,0.0,1097.6368408203125,1895.4371337890625,0.0,1973.0631103515625,0.8076271414756775,1.0,0.0,3.0,1.0,0.0
