time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053580,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.871296226978302,0.4319050312042236,0.3909820318222046,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8519904017448425,0.4042862057685852,0.3847199082374573,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7491543889045715,0.2711671590805053,0.1919538527727127,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7148677110671997,0.2327732890844345,0.2237669825553894,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6512115001678467,0.1770053207874298,0.8125724196434021,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947021484375,285.0115051269531,1.0,0.4886023700237274,1.0,1.0,0.0,1.0,-2.4056925773620605,2.4056880474090576,4.653839823731687e-06,1.8583064079284668,0.8107609152793884,0.8107609152793884,0.0,140.7281494140625,150.0,25511.701171875,0.0,1959.5401611328125,1.0,282.1368713378906,284.03668212890625,291.07080078125,292.7040100097656,293.1499938964844,293.1499938964844,282.45001220703125,36165.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322157621383667,1.0,0.0,0.0,3.199460029602051,3.199479818344116,6.830408665337018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.9130859375,0.0,1088.394287109375,1895.4371337890625,0.0,1873.67138671875,0.8056395649909973,1.0,0.0,3.0,1.0,0.0
12053640,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.871296226978302,0.4319050312042236,0.3909820318222046,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8519904017448425,0.4042862057685852,0.3847199082374573,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7491543889045715,0.2711671590805053,0.1919538527727127,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7148677110671997,0.2327732890844345,0.2237669825553894,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6512115001678467,0.1770053207874298,0.8125724196434021,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947021484375,285.0115051269531,1.0,0.4886023700237274,1.0,1.0,0.0,1.0,-2.4056925773620605,2.4056880474090576,4.653839823731687e-06,1.8583064079284668,0.8107609152793884,0.8107609152793884,0.0,140.7281494140625,150.0,25511.701171875,0.0,1959.5401611328125,1.0,282.1368713378906,284.03668212890625,291.07080078125,292.7040100097656,293.1499938964844,293.1499938964844,282.45001220703125,36165.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322157621383667,1.0,0.0,0.0,3.199460029602051,3.199479818344116,6.830408665337018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.9130859375,0.0,1088.394287109375,1895.4371337890625,0.0,1873.67138671875,0.8056395649909973,1.0,0.0,3.0,1.0,0.0
12053700,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763610839844,0.8697932362556458,0.4317583739757538,0.3907926380634308,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17596435546875,0.8520291447639465,0.4062824547290802,0.3865688145160675,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727600097656,0.7489404082298279,0.2722253203392029,0.1926768571138382,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711120605469,0.7146469950675964,0.2336596548557281,0.224598690867424,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673583984375,0.6508417725563049,0.1775392293930053,0.8149711489677429,285.17510986328125,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.2049255371094,285.1900939941406,1.0,0.4902514517307281,1.0,1.0,0.0,1.0,-2.4124348163604736,2.4124302864074707,4.679993253375869e-06,1.8635542392730715,0.8138571381568909,0.8138571381568909,0.0,141.90196228027344,150.0,25072.478515625,0.0,1978.3382568359373,1.0,282.3847961425781,284.2288818359375,291.047119140625,292.604248046875,293.1499938964844,293.1499938964844,282.45001220703125,35913.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244718670845032,1.0,0.0,0.0,3.2022688388824463,3.202288866043091,6.842407174190157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.0947265625,0.0,1089.1923828125,1895.4371337890625,0.0,1808.970947265625,0.8060805201530457,1.0,0.0,3.0,1.0,0.0
12053760,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.8686392307281494,0.4318117201328277,0.3908416926860809,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557373046875,0.8523364663124084,0.4084229171276092,0.3885840177536011,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.7489894032478333,0.2734129130840301,0.1935052722692489,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25457763671875,0.7146671414375305,0.2346466481685638,0.2255375385284423,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536315917969,0.6507095098495483,0.1781655699014663,0.8178074955940247,285.2555236816406,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.21600341796875,285.2591247558594,1.0,0.4920051693916321,1.0,1.0,0.0,1.0,-2.4204440116882324,2.4204392433166504,4.711147994385101e-06,1.869781374931336,0.8167611956596375,0.8167611956596375,0.0,143.0074462890625,153.0,25122.640625,0.0,1999.087158203125,1.0,282.4368896484375,284.3013916015625,291.0791320800781,292.6854248046875,293.1499938964844,293.1499938964844,282.75,35685.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223116755485535,1.0,0.0,0.0,3.2104477882385254,3.21046781539917,6.877404530314379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.5400390625,0.0,1094.850341796875,1895.4371337890625,0.0,1791.083251953125,0.8076146245002747,1.0,0.0,3.0,1.0,0.0
12053820,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664175271987915,0.4321345090866089,0.3911077976226806,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984741210937,0.8529897928237915,0.4128758013248443,0.3927663564682007,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.7491761445999146,0.2759601473808288,0.1952785104513168,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.7147850394248962,0.2367547452449798,0.227541446685791,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.6505629420280457,0.1795514672994613,0.8240991830825806,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.237548828125,285.5015869140625,1.0,0.4957431256771087,1.0,1.0,0.0,1.0,-2.437882661819458,2.437877893447876,4.779400569532299e-06,1.883365035057068,0.8259711265563965,0.8259711265563965,0.0,145.32550048828125,156.0,24761.404296875,0.0,2044.150634765625,1.0,282.7371826171875,284.55908203125,291.0881042480469,292.6725158691406,293.1499938964844,293.1499938964844,283.04998779296875,35219.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145417928695679,1.0,0.0,0.0,3.239142417907715,3.23916244506836,7.000892310315976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.9306640625,0.0,1117.126708984375,1895.4371337890625,0.0,1727.349365234375,0.8135001063346863,1.0,0.0,3.0,1.0,0.0
12053880,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664175271987915,0.4321345090866089,0.3911077976226806,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984741210937,0.8529897928237915,0.4128758013248443,0.3927663564682007,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.7491761445999146,0.2759601473808288,0.1952785104513168,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.7147850394248962,0.2367547452449798,0.227541446685791,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.6505629420280457,0.1795514672994613,0.8240991830825806,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.237548828125,285.5015869140625,1.0,0.4957431256771087,1.0,1.0,0.0,1.0,-2.437882661819458,2.437877893447876,4.779400569532299e-06,1.883365035057068,0.8259711265563965,0.8259711265563965,0.0,145.32550048828125,156.0,24761.404296875,0.0,2044.150634765625,1.0,282.7371826171875,284.55908203125,291.0881042480469,292.6725158691406,293.1499938964844,293.1499938964844,283.04998779296875,35219.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145417928695679,1.0,0.0,0.0,3.239142417907715,3.23916244506836,7.000892310315976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.9306640625,0.0,1117.126708984375,1895.4371337890625,0.0,1727.349365234375,0.8135001063346863,1.0,0.0,3.0,1.0,0.0
12053940,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.864477276802063,0.4327912926673889,0.3916834890842438,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.8538263440132141,0.4175845980644226,0.3971987664699554,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7495974898338318,0.2787596583366394,0.1972333788871765,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151097655296326,0.2390557527542114,0.229734793305397,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506596803665161,0.1811227202415466,0.8312585949897766,285.73651123046875,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2588195800781,285.739501953125,1.0,0.499777227640152,1.0,1.0,0.0,1.0,-2.4574828147888184,2.4574780464172363,4.856728082813788e-06,1.8986380100250244,0.8383328914642334,0.8383328914642334,0.0,147.7187042236328,159.0,24424.935546875,0.0,2094.201171875,1.0,283.0376281738281,284.8105163574219,291.0937805175781,292.6587829589844,293.1499938964844,293.1499938964844,283.1499938964844,34783.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080868482589722,1.0,0.0,0.0,3.284306049346924,3.2843265533447266,7.197481863840949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.115234375,0.0,1154.9161376953125,1895.4371337890625,0.0,1675.148193359375,0.8210697770118713,1.0,0.0,3.0,1.0,0.0
12054000,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.864477276802063,0.4327912926673889,0.3916834890842438,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.8538263440132141,0.4175845980644226,0.3971987664699554,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7495974898338318,0.2787596583366394,0.1972333788871765,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151097655296326,0.2390557527542114,0.229734793305397,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506596803665161,0.1811227202415466,0.8312585949897766,285.73651123046875,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2588195800781,285.739501953125,1.0,0.499777227640152,1.0,1.0,0.0,1.0,-2.4574828147888184,2.4574780464172363,4.856728082813788e-06,1.8986380100250244,0.8383328914642334,0.8383328914642334,0.0,147.7187042236328,159.0,24424.935546875,0.0,2094.201171875,1.0,283.0376281738281,284.8105163574219,291.0937805175781,292.6587829589844,293.1499938964844,293.1499938964844,283.1499938964844,34783.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080868482589722,1.0,0.0,0.0,3.284306049346924,3.2843265533447266,7.197481863840949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.115234375,0.0,1154.9161376953125,1895.4371337890625,0.0,1675.148193359375,0.8210697770118713,1.0,0.0,3.0,1.0,0.0
12054060,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8620296716690063,0.4329734444618225,0.3920953571796417,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8541791439056396,0.4219840466976166,0.4015402197837829,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316345214844,0.7496358156204224,0.2813530266284942,0.1991678476333618,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8315124511719,0.7150651812553406,0.2411907315254211,0.2319066077470779,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.6504467129707336,0.1825760304927826,0.8384507894515991,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.27471923828125,285.8328857421875,1.0,0.5039716362953186,1.0,1.0,0.0,1.0,-2.476770639419556,2.4767658710479736,4.9335526455251966e-06,1.9137219190597528,0.8508683443069458,0.8508683443069458,0.0,150.44500732421875,162.0,24452.1953125,0.0,2146.36669921875,1.0,283.145751953125,284.9046936035156,291.13824462890625,292.73199462890625,293.1499938964844,293.1499938964844,283.1499938964844,34170.890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713368833065033,1.0,0.0,0.0,3.3202412128448486,3.3202619552612305,7.355845923484594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.07080078125,0.0,1183.861083984375,1895.4371337890625,0.0,1717.8123779296875,0.8271195888519287,1.0,0.0,3.0,1.0,0.0
12054120,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8620296716690063,0.4329734444618225,0.3920953571796417,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8541791439056396,0.4219840466976166,0.4015402197837829,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316345214844,0.7496358156204224,0.2813530266284942,0.1991678476333618,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8315124511719,0.7150651812553406,0.2411907315254211,0.2319066077470779,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.6504467129707336,0.1825760304927826,0.8384507894515991,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.27471923828125,285.8328857421875,1.0,0.5039716362953186,1.0,1.0,0.0,1.0,-2.476770639419556,2.4767658710479736,4.9335526455251966e-06,1.9137219190597528,0.8508683443069458,0.8508683443069458,0.0,150.44500732421875,162.0,24452.1953125,0.0,2146.36669921875,1.0,283.145751953125,284.9046936035156,291.13824462890625,292.73199462890625,293.1499938964844,293.1499938964844,283.1499938964844,34170.890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713368833065033,1.0,0.0,0.0,3.3202412128448486,3.3202619552612305,7.355845923484594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.07080078125,0.0,1183.861083984375,1895.4371337890625,0.0,1717.8123779296875,0.8271195888519287,1.0,0.0,3.0,1.0,0.0
12054180,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583081364631653,0.4323406219482422,0.391813576221466,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8533458113670349,0.4257418513298034,0.4053347706794739,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7486180067062378,0.2834532260894775,0.2007991075515747,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.713995635509491,0.2428968995809555,0.2337326854467392,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.6492565870285034,0.1836487054824829,0.8442429900169373,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2828063964844,285.8452453613281,1.0,0.5080316066741943,1.0,1.0,0.0,1.0,-2.492108106613159,2.492103099822998,4.995142262487207e-06,1.9257463216781616,0.8629249334335327,0.8629249334335327,0.0,153.71688842773438,165.0,24632.6953125,0.0,2195.051513671875,1.0,283.1498413085937,284.91180419921875,291.1621398925781,292.7913513183594,293.1499938964844,293.1499938964844,283.1499938964844,33390.0390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246862649917603,1.0,0.0,0.0,3.3419978618621826,3.3420186042785645,7.452562726939505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.5244140625,0.0,1198.859130859375,1895.4371337890625,0.0,1810.750244140625,0.8307340741157532,1.0,0.0,3.0,1.0,0.0
12054240,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583081364631653,0.4323406219482422,0.391813576221466,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8533458113670349,0.4257418513298034,0.4053347706794739,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7486180067062378,0.2834532260894775,0.2007991075515747,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.713995635509491,0.2428968995809555,0.2337326854467392,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.6492565870285034,0.1836487054824829,0.8442429900169373,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2828063964844,285.8452453613281,1.0,0.5080316066741943,1.0,1.0,0.0,1.0,-2.492108106613159,2.492103099822998,4.995142262487207e-06,1.9257463216781616,0.8629249334335327,0.8629249334335327,0.0,153.71688842773438,165.0,24632.6953125,0.0,2195.051513671875,1.0,283.1498413085937,284.91180419921875,291.1621398925781,292.7913513183594,293.1499938964844,293.1499938964844,283.1499938964844,33390.0390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246862649917603,1.0,0.0,0.0,3.3419978618621826,3.3420186042785645,7.452562726939505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.5244140625,0.0,1198.859130859375,1895.4371337890625,0.0,1810.750244140625,0.8307340741157532,1.0,0.0,3.0,1.0,0.0
12054300,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.8561317920684814,0.4318412244319916,0.3914650976657867,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.8526084423065186,0.4274442493915558,0.4070399105548858,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510131835937,0.7478194832801819,0.2843683362007141,0.2015060186386108,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509826660156,0.7131581902503967,0.2436164319515228,0.2345085144042968,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.6483644247055054,0.1840541064739227,0.846524715423584,285.85107421875,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,297.2848205566406,285.8514099121094,1.0,0.5099565386772156,1.0,1.0,0.0,1.0,-2.498262405395508,2.4982573986053467,5.0199596444144845e-06,1.9305683374404907,0.8689915537834167,0.8689915537834167,0.0,155.47909545898438,165.0,24700.296875,0.0,2217.4697265625,1.0,283.14996337890625,284.9164123535156,291.1584167480469,292.79705810546875,293.1499938964844,293.1499938964844,283.1499938964844,32816.44140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294580340385437,1.0,0.0,0.0,3.3419904708862305,3.342010974884033,7.452529757756565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.8603515625,0.0,1194.9224853515625,1895.4371337890625,0.0,1850.529052734375,0.8327232599258423,1.0,0.0,3.0,1.0,0.0
12054360,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8539077043533325,0.431288480758667,0.3910559713840484,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8517971038818359,0.4290779829025268,0.4086697995662689,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7469555735588074,0.2852351665496826,0.2021724134683609,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7122321128845215,0.2442781329154968,0.235222652554512,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529357910156,0.6473826766014099,0.1843980550765991,0.848501443862915,285.8529663085937,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2861022949219,285.8531188964844,1.0,0.5118100643157959,1.0,1.0,0.0,1.0,-2.5037636756896973,2.503758668899536,5.0421849664417095e-06,1.9348721504211424,0.8750318884849548,0.8750318884849548,0.0,157.25816345214844,168.0,24779.0546875,0.0,2238.836669921875,1.0,283.1499938964844,284.9153137207031,291.15069580078125,292.7966003417969,293.1499938964844,293.1499938964844,283.1499938964844,32528.111328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332162857055664,1.0,0.0,0.0,3.355363130569458,3.35538387298584,7.512290949307499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.1630859375,0.0,1205.531005859375,1895.4371337890625,0.0,1882.09521484375,0.8324334025382996,1.0,0.0,3.0,1.0,0.0
12054420,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8495135307312012,0.4301208555698395,0.390149176120758,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.850139319896698,0.4322253167629242,0.4117866158485412,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452074885368347,0.2868993282318115,0.2034372836351394,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7102795243263245,0.2454922497272491,0.2365255802869796,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.645320475101471,0.1849626898765564,0.8518026471138,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2873840332031,285.8616943359375,1.0,0.515326976776123,1.0,1.0,0.0,1.0,-2.513471841812134,2.5134668350219727,5.0814733185688965e-06,1.9424394369125368,0.887256383895874,0.887256383895874,0.0,160.78233337402344,156.0,24903.275390625,0.0,2279.1044921875,1.0,283.1499938964844,284.9205017089844,291.1332092285156,292.7867431640625,293.1499938964844,293.1499938964844,283.1499938964844,31618.283203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379322648048401,1.0,0.0,0.0,3.362121820449829,3.362142562866211,7.542585080955178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.93212890625,0.0,1205.656005859375,1895.4371337890625,0.0,1921.9906005859373,0.8326316475868225,1.0,0.0,3.0,1.0,0.0
12054480,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8495135307312012,0.4301208555698395,0.390149176120758,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.850139319896698,0.4322253167629242,0.4117866158485412,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452074885368347,0.2868993282318115,0.2034372836351394,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7102795243263245,0.2454922497272491,0.2365255802869796,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.645320475101471,0.1849626898765564,0.8518026471138,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2873840332031,285.8616943359375,1.0,0.515326976776123,1.0,1.0,0.0,1.0,-2.513471841812134,2.5134668350219727,5.0814733185688965e-06,1.9424394369125368,0.887256383895874,0.887256383895874,0.0,160.78233337402344,156.0,24903.275390625,0.0,2279.1044921875,1.0,283.1499938964844,284.9205017089844,291.1332092285156,292.7867431640625,293.1499938964844,293.1499938964844,283.1499938964844,31618.283203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379322648048401,1.0,0.0,0.0,3.362121820449829,3.362142562866211,7.542585080955178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.93212890625,0.0,1205.656005859375,1895.4371337890625,0.0,1921.9906005859373,0.8326316475868225,1.0,0.0,3.0,1.0,0.0
12054540,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519201874732971,0.4289555549621582,0.3889981508255005,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8552420139312744,0.4352943897247314,0.4145715534687042,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7492319345474243,0.2885515391826629,0.2045028060674667,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.714065670967102,0.2466353476047516,0.237504243850708,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482250690460205,0.1854409128427505,0.8534898161888123,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5139973163604736,1.0,1.0,0.0,1.0,-2.5199215412139893,2.519916296005249,5.1076563067908864e-06,1.9474645853042605,0.8995974063873291,0.8995974063873291,0.0,158.24420166015625,144.0,24996.58984375,0.0,2276.0751953125,1.0,283.1499938964844,284.9264831542969,291.1217041015625,292.7792663574219,293.1499938964844,293.1499938964844,283.1499938964844,30684.615234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402483820915222,1.0,0.0,0.0,3.3632869720458984,3.363307476043701,7.547814107056183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.7392578125,0.0,1200.32177734375,1895.4371337890625,0.0,1941.697265625,0.8315662741661072,1.0,0.0,3.0,1.0,0.0
12054600,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519201874732971,0.4289555549621582,0.3889981508255005,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8552420139312744,0.4352943897247314,0.4145715534687042,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7492319345474243,0.2885515391826629,0.2045028060674667,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.714065670967102,0.2466353476047516,0.237504243850708,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482250690460205,0.1854409128427505,0.8534898161888123,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5139973163604736,1.0,1.0,0.0,1.0,-2.5199215412139893,2.519916296005249,5.1076563067908864e-06,1.9474645853042605,0.8995974063873291,0.8995974063873291,0.0,158.24420166015625,144.0,24996.58984375,0.0,2276.0751953125,1.0,283.1499938964844,284.9264831542969,291.1217041015625,292.7792663574219,293.1499938964844,293.1499938964844,283.1499938964844,30684.615234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402483820915222,1.0,0.0,0.0,3.3632869720458984,3.363307476043701,7.547814107056183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.7392578125,0.0,1200.32177734375,1895.4371337890625,0.0,1941.697265625,0.8315662741661072,1.0,0.0,3.0,1.0,0.0
12054660,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592218160629272,0.4278590083122253,0.3877537250518799,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8653484582901001,0.438355416059494,0.4171836972236633,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.757554292678833,0.2902638912200928,0.2054882645606994,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216007113456726,0.2477818429470062,0.2383197098970413,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548248529434204,0.185915395617485,0.8543615341186523,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28875732421875,285.8792724609375,1.0,0.5100856423377991,1.0,1.0,0.0,1.0,-2.524776697158813,2.5247716903686523,5.127276381244883e-06,1.9511784315109253,0.9120593070983888,0.9120593070983888,0.0,151.78025817871094,132.0,25071.115234375,0.0,2245.788818359375,1.0,283.1499938964844,284.93377685546875,291.1163330078125,292.7768859863281,293.1499938964844,293.1499938964844,283.1499938964844,29738.90625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414479851722717,1.0,0.0,0.0,3.359330892562866,3.35935115814209,7.530067591687839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.12744140625,0.0,1190.0753173828125,1895.4371337890625,0.0,1951.932861328125,0.8353471159934998,1.0,0.0,3.0,1.0,0.0
12054720,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592218160629272,0.4278590083122253,0.3877537250518799,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8653484582901001,0.438355416059494,0.4171836972236633,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.757554292678833,0.2902638912200928,0.2054882645606994,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216007113456726,0.2477818429470062,0.2383197098970413,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548248529434204,0.185915395617485,0.8543615341186523,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28875732421875,285.8792724609375,1.0,0.5100856423377991,1.0,1.0,0.0,1.0,-2.524776697158813,2.5247716903686523,5.127276381244883e-06,1.9511784315109253,0.9120593070983888,0.9120593070983888,0.0,151.78025817871094,132.0,25071.115234375,0.0,2245.788818359375,1.0,283.1499938964844,284.93377685546875,291.1163330078125,292.7768859863281,293.1499938964844,293.1499938964844,283.1499938964844,29738.90625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414479851722717,1.0,0.0,0.0,3.359330892562866,3.35935115814209,7.530067591687839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.12744140625,0.0,1190.0753173828125,1895.4371337890625,0.0,1951.932861328125,0.8353471159934998,1.0,0.0,3.0,1.0,0.0
12054780,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8702676296234131,0.4267384111881256,0.3864377737045288,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.879381537437439,0.4413535296916961,0.4196734130382538,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7693001627922058,0.2919933795928955,0.2064359039068222,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316877841949463,0.2489088624715805,0.2390437871217727,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.66437828540802,0.1863772869110107,0.8548130989074707,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2890930175781,285.869140625,1.0,0.5045949220657349,1.0,1.0,0.0,1.0,-2.5287389755249023,2.528733730316162,5.143209364177892e-06,1.9541548490524288,0.9242537021636964,0.9242537021636964,0.0,143.121826171875,120.0,25194.869140625,0.0,2200.150146484375,1.0,283.1499938964844,284.9168395996094,291.1172790527344,292.784423828125,293.1499938964844,293.1499938964844,283.1499938964844,29840.158203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427800297737122,1.0,0.0,0.0,3.4100263118743896,3.4100468158721924,7.759053346489964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.49072265625,0.0,1239.15673828125,1895.4371337890625,0.0,1963.321044921875,0.8472862839698792,1.0,0.0,3.0,1.0,0.0
12054840,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8702676296234131,0.4267384111881256,0.3864377737045288,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.879381537437439,0.4413535296916961,0.4196734130382538,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7693001627922058,0.2919933795928955,0.2064359039068222,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316877841949463,0.2489088624715805,0.2390437871217727,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.66437828540802,0.1863772869110107,0.8548130989074707,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2890930175781,285.869140625,1.0,0.5045949220657349,1.0,1.0,0.0,1.0,-2.5287389755249023,2.528733730316162,5.143209364177892e-06,1.9541548490524288,0.9242537021636964,0.9242537021636964,0.0,143.121826171875,120.0,25194.869140625,0.0,2200.150146484375,1.0,283.1499938964844,284.9168395996094,291.1172790527344,292.784423828125,293.1499938964844,293.1499938964844,283.1499938964844,29840.158203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427800297737122,1.0,0.0,0.0,3.4100263118743896,3.4100468158721924,7.759053346489964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.49072265625,0.0,1239.15673828125,1895.4371337890625,0.0,1963.321044921875,0.8472862839698792,1.0,0.0,3.0,1.0,0.0
12054900,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.8770749568939209,0.4261533319950104,0.3857420086860657,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592224121094,0.8877438306808472,0.4428155124187469,0.4208667278289795,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594055175781,0.7763704061508179,0.2928526401519775,0.2068933099508285,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.7376509308815002,0.2494557052850723,0.2393726408481598,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.6701918840408325,0.1865953654050827,0.8548975586891174,285.8592834472656,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2890014648437,285.85845947265625,1.0,0.5014520287513733,1.0,1.0,0.0,1.0,-2.5303831100463867,2.5303781032562256,5.149780463398201e-06,1.955365538597107,0.9302140474319458,0.9302140474319458,0.0,138.28323364257812,120.0,25269.396484375,0.0,2173.494140625,1.0,283.1499938964844,284.9012756347656,291.1188049316406,292.7904052734375,293.1499938964844,293.1499938964844,283.1499938964844,30199.123046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436299920082092,1.0,0.0,0.0,3.4517385959625244,3.4517598152160645,7.950035865178506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.25732421875,0.0,1282.5313720703125,1895.4371337890625,0.0,1970.600341796875,0.854442834854126,1.0,0.0,3.0,1.0,0.0
12054960,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.8847420811653137,0.4255561530590057,0.3850206434726715,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514709472656,0.8969865441322327,0.4442543387413025,0.4220251739025116,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.85162353515625,0.7842399477958679,0.293709248304367,0.2073400020599365,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7443050146102905,0.2499914467334747,0.2396800518035888,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8518371582031,0.6767027378082275,0.1868041157722473,0.8548918962478638,285.8515319824219,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.28875732421875,285.850830078125,1.0,0.4981102645397186,1.0,1.0,0.0,1.0,-2.5318078994750977,2.5318026542663574,5.1554393394326326e-06,1.956395387649536,0.9361454248428344,0.9361454248428344,0.0,133.2111053466797,108.0,25326.3359375,0.0,2144.94677734375,1.0,283.1499938964844,284.88995361328125,291.1199951171875,292.7950439453125,293.1499938964844,293.1499938964844,283.1499938964844,30363.46875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445370554924011,1.0,0.0,0.0,3.48164176940918,3.481663227081299,8.088378535830998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.40966796875,0.0,1313.5760498046875,1895.4371337890625,0.0,1978.3787841796875,0.8642958998680115,1.0,0.0,3.0,1.0,0.0
12055020,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9028269052505492,0.4243346452713012,0.3835359811782837,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9194024801254272,0.4470696449279785,0.4242647886276245,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.8024819493293762,0.2954194545745849,0.2082173526287078,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601033449172974,0.2510335743427276,0.2402484565973281,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919386982917786,0.1871965378522873,0.8546795845031738,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28790283203125,285.8286437988281,1.0,0.4909805953502655,1.0,1.0,0.0,1.0,-2.534197330474853,2.5341920852661133,5.164837602933403e-06,1.9580717086791992,0.9477131366729736,0.9477131366729736,0.0,122.56990814208984,96.0,25458.453125,0.0,2083.82470703125,1.0,283.1499938964844,284.8584289550781,291.1224060058594,292.8056335449219,293.1499938964844,293.1499938964844,283.1499938964844,31139.591796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465711236000061,1.0,0.0,0.0,3.5647826194763184,3.564805030822754,8.47928845360002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.10986328125,0.0,1404.893310546875,1895.4371337890625,0.0,1995.861083984375,0.8841075897216797,1.0,0.0,3.0,1.0,0.0
12055080,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9028269052505492,0.4243346452713012,0.3835359811782837,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9194024801254272,0.4470696449279785,0.4242647886276245,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.8024819493293762,0.2954194545745849,0.2082173526287078,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601033449172974,0.2510335743427276,0.2402484565973281,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919386982917786,0.1871965378522873,0.8546795845031738,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28790283203125,285.8286437988281,1.0,0.4909805953502655,1.0,1.0,0.0,1.0,-2.534197330474853,2.5341920852661133,5.164837602933403e-06,1.9580717086791992,0.9477131366729736,0.9477131366729736,0.0,122.56990814208984,96.0,25458.453125,0.0,2083.82470703125,1.0,283.1499938964844,284.8584289550781,291.1224060058594,292.8056335449219,293.1499938964844,293.1499938964844,283.1499938964844,31139.591796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465711236000061,1.0,0.0,0.0,3.5647826194763184,3.564805030822754,8.47928845360002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.10986328125,0.0,1404.893310546875,1895.4371337890625,0.0,1995.861083984375,0.8841075897216797,1.0,0.0,3.0,1.0,0.0
12055140,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.927204728126526,0.4230994880199432,0.3820178806781769,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.9481531977653505,0.4498176574707031,0.4264200329780578,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233819603919983,0.2971392273902893,0.2090862393379211,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800348401069641,0.2520462274551391,0.2407695055007934,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103734016418457,0.1875626444816589,0.8542595505714417,285.8059387207031,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28680419921875,285.8050842285156,1.0,0.4834125339984894,1.0,1.0,0.0,1.0,-2.536128282546997,2.536123037338257,5.172315923118731e-06,1.9593639373779297,0.9589560627937316,0.9589560627937316,0.0,111.48672485351562,84.0,25587.724609375,0.0,2019.0084228515625,1.0,283.1499938964844,284.8253479003906,291.1241455078125,292.8152770996094,293.1499938964844,293.1499938964844,283.1499938964844,32067.4765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486715912818909,1.0,0.0,0.0,3.653727769851685,3.653751134872437,8.907701953830838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.373046875,0.0,1507.865966796875,1895.4371337890625,0.0,2013.9696044921875,0.905341625213623,1.0,0.0,3.0,1.0,0.0
12055200,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.927204728126526,0.4230994880199432,0.3820178806781769,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.9481531977653505,0.4498176574707031,0.4264200329780578,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233819603919983,0.2971392273902893,0.2090862393379211,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800348401069641,0.2520462274551391,0.2407695055007934,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103734016418457,0.1875626444816589,0.8542595505714417,285.8059387207031,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28680419921875,285.8050842285156,1.0,0.4834125339984894,1.0,1.0,0.0,1.0,-2.536128282546997,2.536123037338257,5.172315923118731e-06,1.9593639373779297,0.9589560627937316,0.9589560627937316,0.0,111.48672485351562,84.0,25587.724609375,0.0,2019.0084228515625,1.0,283.1499938964844,284.8253479003906,291.1241455078125,292.8152770996094,293.1499938964844,293.1499938964844,283.1499938964844,32067.4765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486715912818909,1.0,0.0,0.0,3.653727769851685,3.653751134872437,8.907701953830838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.373046875,0.0,1507.865966796875,1895.4371337890625,0.0,2013.9696044921875,0.905341625213623,1.0,0.0,3.0,1.0,0.0
12055260,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9579126834869384,0.4218699932098388,0.3804909884929657,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78240966796875,0.9792190194129944,0.4525142610073089,0.4285129606723785,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.848203182220459,0.2988824248313904,0.209961399435997,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051581978797913,0.2530405819416046,0.2412603199481964,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309514284133911,0.1879118978977203,0.8537040948867798,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2856140136719,285.7816467285156,1.0,0.4755358397960663,1.0,1.0,0.0,1.0,-2.5377821922302246,2.5377769470214844,5.178630999580491e-06,1.9604228734970093,0.9698857069015504,0.9698857069015504,0.0,100.12993621826172,87.0,25712.923828125,0.0,1951.8961181640625,1.0,283.1499938964844,284.7924499511719,291.1254577636719,292.8241271972656,293.1499938964844,293.1499938964844,283.04998779296875,33086.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507067918777466,1.0,0.0,0.0,3.7450602054595934,3.745084524154663,9.358599868392048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.8955078125,0.0,1619.154541015625,1895.4371337890625,0.0,2031.56884765625,0.926173210144043,1.0,0.0,3.0,1.0,0.0
12055320,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9579126834869384,0.4218699932098388,0.3804909884929657,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78240966796875,0.9792190194129944,0.4525142610073089,0.4285129606723785,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.848203182220459,0.2988824248313904,0.209961399435997,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051581978797913,0.2530405819416046,0.2412603199481964,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309514284133911,0.1879118978977203,0.8537040948867798,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2856140136719,285.7816467285156,1.0,0.4755358397960663,1.0,1.0,0.0,1.0,-2.5377821922302246,2.5377769470214844,5.178630999580491e-06,1.9604228734970093,0.9698857069015504,0.9698857069015504,0.0,100.12993621826172,87.0,25712.923828125,0.0,1951.8961181640625,1.0,283.1499938964844,284.7924499511719,291.1254577636719,292.8241271972656,293.1499938964844,293.1499938964844,283.04998779296875,33086.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507067918777466,1.0,0.0,0.0,3.7450602054595934,3.745084524154663,9.358599868392048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.8955078125,0.0,1619.154541015625,1895.4371337890625,0.0,2031.56884765625,0.926173210144043,1.0,0.0,3.0,1.0,0.0
12055380,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9737058877944946,0.4202269613742828,0.3789341747760772,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.994896113872528,0.4548448324203491,0.4305886924266815,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642534017562866,0.3003943562507629,0.210903525352478,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197696805000305,0.2538203001022339,0.24183951318264,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430520057678223,0.1880829185247421,0.8536818623542786,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2813720703125,285.6863708496094,1.0,0.472143143415451,1.0,1.0,0.0,1.0,-2.5402064323425293,2.540201187133789,5.18807974003721e-06,1.962068676948548,0.9789690375328064,0.9789690375328064,0.0,94.42950439453124,90.0,26034.40625,0.0,1921.06396484375,1.0,283.05230712890625,284.68115234375,291.14630126953125,292.8765869140625,293.1499938964844,293.1499938964844,282.75,34027.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580475807189941,1.0,0.0,0.0,3.82533860206604,3.825363874435425,9.76411797637411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.072265625,0.0,1721.6656494140625,1895.4371337890625,0.0,2095.469482421875,0.9432730674743652,1.0,0.0,3.0,1.0,0.0
