time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055440,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9737058877944946,0.4202269613742828,0.3789341747760772,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.994896113872528,0.4548448324203491,0.4305886924266815,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642534017562866,0.3003943562507629,0.210903525352478,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197696805000305,0.2538203001022339,0.24183951318264,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430520057678223,0.1880829185247421,0.8536818623542786,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2813720703125,285.6863708496094,1.0,0.472143143415451,1.0,1.0,0.0,1.0,-2.5402064323425293,2.540201187133789,5.18807974003721e-06,1.962068676948548,0.9789690375328064,0.9789690375328064,0.0,94.42950439453124,90.0,26034.40625,0.0,1921.06396484375,1.0,283.05230712890625,284.68115234375,291.14630126953125,292.8765869140625,293.1499938964844,293.1499938964844,282.75,34027.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580475807189941,1.0,0.0,0.0,3.82533860206604,3.825363874435425,9.76411797637411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.072265625,0.0,1721.6656494140625,1895.4371337890625,0.0,2095.469482421875,0.9432730674743652,1.0,0.0,3.0,1.0,0.0
12055500,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51025390625,0.9767086505889891,0.4189848005771637,0.3780024945735931,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097961425781,0.9983973503112792,0.4556610882282257,0.431460976600647,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.8683900833129883,0.3008910715579986,0.2113171219825744,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51422119140625,0.8231814503669739,0.2539916038513183,0.2420654445886612,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7458889484405518,0.1879838556051254,0.853446364402771,285.5108947753906,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.27642822265625,285.497802734375,1.0,0.4713579416275024,1.0,1.0,0.0,1.0,-2.5406243801116943,2.540619373321533,5.189637704461347e-06,1.9623160362243648,0.9810113310813904,0.9810113310813904,0.0,93.17820739746094,90.0,26661.873046875,0.0,1914.07861328125,1.0,282.7957458496094,284.4696350097656,291.20513916015625,293.0435791015625,293.1499938964844,293.1499938964844,282.75,34381.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697321176528931,1.0,0.0,0.0,3.8533570766448975,3.85338282585144,9.90767603070708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.05712890625,0.0,1758.6156005859375,1895.4371337890625,0.0,2198.45947265625,0.949803113937378,1.0,0.0,3.0,1.0,0.0
12055560,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.443359375,0.976298451423645,0.4173814952373504,0.3766526281833648,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432678222656,0.999000072479248,0.4561727046966553,0.4317810535430908,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4438171386719,0.8693388104438782,0.3011379837989807,0.2115385085344314,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.444091796875,0.8237699866294861,0.2539443373680115,0.2420855611562729,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44482421875,0.746127188205719,0.1876887530088424,0.8524196147918701,285.4434814453125,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.2685852050781,285.4410400390625,1.0,0.4708882570266723,1.0,1.0,0.0,1.0,-2.5384461879730225,2.5384409427642822,5.180575499252882e-06,1.9605480432510376,0.9835677742958068,0.9835677742958068,0.0,92.87854766845705,93.0,26704.650390625,0.0,1908.28564453125,1.0,282.7565002441406,284.4069519042969,291.18585205078125,292.9869689941406,293.1499938964844,293.1499938964844,282.45001220703125,34670.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757945656776428,1.0,0.0,0.0,3.875843048095703,3.875869035720825,1.0023643426393392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.98046875,0.0,1788.6844482421875,1895.4371337890625,0.0,2252.46533203125,0.9550961256027222,1.0,0.0,3.0,1.0,0.0
12055620,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.9704335927963256,0.4136869013309479,0.3735440075397491,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.997038722038269,0.4566338956356048,0.4327136278152466,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8664771914482117,0.3012342751026153,0.2117317169904709,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8207008838653564,0.253458023071289,0.2417971491813659,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7426197528839111,0.1867201626300811,0.8488715291023254,285.19403076171875,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.249755859375,285.1916198730469,1.0,0.4706160724163055,1.0,1.0,0.0,1.0,-2.531461238861084,2.531456232070923,5.1517226893338375e-06,1.9549561738967896,0.984772801399231,0.984772801399231,0.0,93.72889709472656,96.0,27316.302734375,0.0,1900.935546875,1.0,282.4563903808594,284.1305236816406,291.1803283691406,293.0287475585937,293.1499938964844,293.1499938964844,282.1499938964844,35163.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913668751716614,1.0,0.0,0.0,3.907875299453736,3.907901763916016,1.019001047097845e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.47216796875,0.0,1832.7337646484373,1895.4371337890625,0.0,2392.771484375,0.962644636631012,1.0,0.0,3.0,1.0,0.0
12055680,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.9704335927963256,0.4136869013309479,0.3735440075397491,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.997038722038269,0.4566338956356048,0.4327136278152466,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8664771914482117,0.3012342751026153,0.2117317169904709,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8207008838653564,0.253458023071289,0.2417971491813659,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7426197528839111,0.1867201626300811,0.8488715291023254,285.19403076171875,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.249755859375,285.1916198730469,1.0,0.4706160724163055,1.0,1.0,0.0,1.0,-2.531461238861084,2.531456232070923,5.1517226893338375e-06,1.9549561738967896,0.984772801399231,0.984772801399231,0.0,93.72889709472656,96.0,27316.302734375,0.0,1900.935546875,1.0,282.4563903808594,284.1305236816406,291.1803283691406,293.0287475585937,293.1499938964844,293.1499938964844,282.1499938964844,35163.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913668751716614,1.0,0.0,0.0,3.907875299453736,3.907901763916016,1.019001047097845e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.47216796875,0.0,1832.7337646484373,1895.4371337890625,0.0,2392.771484375,0.962644636631012,1.0,0.0,3.0,1.0,0.0
12055740,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595298767089844,0.4095900654792785,0.3700611293315887,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9910508394241332,0.4565612077713012,0.4328528642654419,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8595025539398193,0.3009693920612335,0.2116767615079879,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137733340263367,0.2525855004787445,0.2411571443080902,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356503009796143,0.18536476790905,0.8436695337295532,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.94317626953125,1.0,0.4707177579402923,1.0,1.0,0.0,1.0,-2.520357131958008,2.5203521251678467,5.106222943140892e-06,1.9461684226989744,0.982665717601776,0.982665717601776,0.0,95.8849868774414,99.0,27875.701171875,0.0,1894.260986328125,1.0,282.15625,283.8568420410156,291.16485595703125,293.04840087890625,293.1499938964844,293.1499938964844,281.8500061035156,35560.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028877377510071,1.0,0.0,0.0,3.925100326538086,3.925127029418945,1.0280040214638575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.71240234375,0.0,1857.7735595703125,1895.4371337890625,0.0,2497.8564453125,0.9667827486991882,1.0,0.0,3.0,1.0,0.0
12055800,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595298767089844,0.4095900654792785,0.3700611293315887,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9910508394241332,0.4565612077713012,0.4328528642654419,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8595025539398193,0.3009693920612335,0.2116767615079879,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137733340263367,0.2525855004787445,0.2411571443080902,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356503009796143,0.18536476790905,0.8436695337295532,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.94317626953125,1.0,0.4707177579402923,1.0,1.0,0.0,1.0,-2.520357131958008,2.5203521251678467,5.106222943140892e-06,1.9461684226989744,0.982665717601776,0.982665717601776,0.0,95.8849868774414,99.0,27875.701171875,0.0,1894.260986328125,1.0,282.15625,283.8568420410156,291.16485595703125,293.04840087890625,293.1499938964844,293.1499938964844,281.8500061035156,35560.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028877377510071,1.0,0.0,0.0,3.925100326538086,3.925127029418945,1.0280040214638575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.71240234375,0.0,1857.7735595703125,1895.4371337890625,0.0,2497.8564453125,0.9667827486991882,1.0,0.0,3.0,1.0,0.0
12055860,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460232257843018,0.4052628874778747,0.3663638234138489,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9830395579338074,0.4561465084552765,0.4326649010181427,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511423468589783,0.3004883229732513,0.2114684134721756,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8050233125686646,0.2514601945877075,0.2402766793966293,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.7274041771888733,0.183756336569786,0.8373200297355652,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2075500488281,284.70123291015625,1.0,0.470921516418457,1.0,1.0,0.0,1.0,-2.50675368309021,2.506748676300049,5.050847903476097e-06,1.9354469776153564,0.977355659008026,0.977355659008026,0.0,98.637939453125,102.0,28433.53125,0.0,1886.8109130859373,1.0,281.8562316894531,283.5884704589844,291.1546325683594,293.0693054199219,293.1499938964844,293.1499938964844,281.54998779296875,35902.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116589188575745,1.0,0.0,0.0,3.9296154975891113,3.92964220046997,1.030370412991033e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.8779296875,0.0,1866.285400390625,1895.4371337890625,0.0,2578.478515625,0.9680127501487732,1.0,0.0,3.0,1.0,0.0
12055920,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460232257843018,0.4052628874778747,0.3663638234138489,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9830395579338074,0.4561465084552765,0.4326649010181427,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511423468589783,0.3004883229732513,0.2114684134721756,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8050233125686646,0.2514601945877075,0.2402766793966293,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.7274041771888733,0.183756336569786,0.8373200297355652,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2075500488281,284.70123291015625,1.0,0.470921516418457,1.0,1.0,0.0,1.0,-2.50675368309021,2.506748676300049,5.050847903476097e-06,1.9354469776153564,0.977355659008026,0.977355659008026,0.0,98.637939453125,102.0,28433.53125,0.0,1886.8109130859373,1.0,281.8562316894531,283.5884704589844,291.1546325683594,293.0693054199219,293.1499938964844,293.1499938964844,281.54998779296875,35902.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116589188575745,1.0,0.0,0.0,3.9296154975891113,3.92964220046997,1.030370412991033e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.8779296875,0.0,1866.285400390625,1895.4371337890625,0.0,2578.478515625,0.9680127501487732,1.0,0.0,3.0,1.0,0.0
12055980,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.931771457195282,0.400937020778656,0.3626283705234527,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867553710937,0.9741306900978088,0.4555898308753967,0.4323075711727142,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428501486778259,0.2999663352966308,0.2112091928720474,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958194613456726,0.2502354681491852,0.2392764240503311,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7188960313796997,0.1820413470268249,0.8303743600845337,284.4869384765625,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1879272460937,284.4850158691406,1.0,0.4711327850818634,1.0,1.0,0.0,1.0,-2.491978168487549,2.491973161697388,4.991092737327563e-06,1.923822999000549,0.9693989753723145,0.9693989753723145,0.0,101.59369659423828,105.0,29138.744140625,0.0,1878.56298828125,1.0,281.5561828613281,283.3340759277344,291.156005859375,293.109619140625,293.1499938964844,293.1499938964844,281.25,36202.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199962377548218,1.0,0.0,0.0,3.923015832901001,3.923042535781861,1.0269124004480543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.205078125,0.0,1860.2803955078125,1895.4371337890625,0.0,2655.534423828125,0.9667068123817444,1.0,0.0,3.0,1.0,0.0
12056040,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.931771457195282,0.400937020778656,0.3626283705234527,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867553710937,0.9741306900978088,0.4555898308753967,0.4323075711727142,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428501486778259,0.2999663352966308,0.2112091928720474,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958194613456726,0.2502354681491852,0.2392764240503311,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7188960313796997,0.1820413470268249,0.8303743600845337,284.4869384765625,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1879272460937,284.4850158691406,1.0,0.4711327850818634,1.0,1.0,0.0,1.0,-2.491978168487549,2.491973161697388,4.991092737327563e-06,1.923822999000549,0.9693989753723145,0.9693989753723145,0.0,101.59369659423828,105.0,29138.744140625,0.0,1878.56298828125,1.0,281.5561828613281,283.3340759277344,291.156005859375,293.109619140625,293.1499938964844,293.1499938964844,281.25,36202.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199962377548218,1.0,0.0,0.0,3.923015832901001,3.923042535781861,1.0269124004480543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.205078125,0.0,1860.2803955078125,1895.4371337890625,0.0,2655.534423828125,0.9667068123817444,1.0,0.0,3.0,1.0,0.0
12056100,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3277587890625,0.9249256253242492,0.398785799741745,0.3608194291591644,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3271179199219,0.969669222831726,0.4552777111530304,0.4321314394474029,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32958984375,0.8390166163444519,0.2997095882892608,0.2111009657382965,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33111572265625,0.7914553880691528,0.2496082931756973,0.2387771308422088,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3347473144531,0.7147054076194763,0.1811706125736236,0.826876163482666,284.3282165527344,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.1789245605469,284.3165588378906,1.0,0.4712455570697784,1.0,1.0,0.0,1.0,-2.484660387039185,2.4846556186676025,4.961646936862962e-06,1.9180731773376465,0.963726282119751,0.963726282119751,0.0,103.05843353271484,105.0,29834.6328125,0.0,1874.503662109375,1.0,281.29449462890625,283.1330261230469,291.18896484375,293.2341613769531,293.1499938964844,293.1499938964844,281.25,36358.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827256977558136,1.0,0.0,0.0,3.9158196449279785,3.915846347808838,1.0231484566247673e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.9990234375,0.0,1852.3843994140625,1895.4371337890625,0.0,2722.926025390625,0.965151071548462,1.0,0.0,3.0,1.0,0.0
12056160,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2725830078125,0.9178400039672852,0.3965749740600586,0.358882874250412,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2724609375,0.964795708656311,0.4548862874507904,0.4318278729915619,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2728576660156,0.8350156545639038,0.2994101643562317,0.2109343856573104,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2731018066406,0.7868974804878235,0.2489359378814697,0.2382111996412277,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.273681640625,0.71017986536026,0.1802624017000198,0.8231450915336609,284.27264404296875,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.16961669921875,284.27081298828125,1.0,0.4713316261768341,1.0,1.0,0.0,1.0,-2.476606607437134,2.4766016006469727,4.929379883833462e-06,1.9117647409439087,0.958601176738739,0.958601176738739,0.0,104.61722564697266,108.0,29816.447265625,0.0,1869.7294921875,1.0,281.25616455078125,283.083251953125,291.16162109375,293.1560363769531,293.1499938964844,293.1499938964844,280.95001220703125,36496.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288976550102234,1.0,0.0,0.0,3.905588150024414,3.9056148529052734,1.0178088132306584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.87451171875,0.0,1840.522705078125,1895.4371337890625,0.0,2738.18603515625,0.9629560708999634,1.0,0.0,3.0,1.0,0.0
12056220,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667419433594,0.9050294756889344,0.3921815156936645,0.3551015257835388,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.9551929235458374,0.4540411233901977,0.4312096238136291,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8276060819625854,0.2988278269767761,0.2106378674507141,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.7783463001251221,0.2475737482309341,0.2370827496051788,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677795410156,0.7011759281158447,0.1784379035234451,0.8156903982162476,284.0668029785156,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524963378906,284.06512451171875,1.0,0.4714992046356201,1.0,1.0,0.0,1.0,-2.4606525897979736,2.4606475830078125,4.865808023168938e-06,1.8992823362350464,0.9451227188110352,0.9451227188110352,0.0,107.67607879638672,111.0,30577.6953125,0.0,1860.1510009765625,1.0,280.9564514160156,282.8437194824219,291.16815185546875,293.207763671875,293.1499938964844,293.1499938964844,280.6499938964844,36800.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838299572467804,1.0,0.0,0.0,3.876974821090698,3.8770010471344,1.0029498298536057e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.55029296875,0.0,1807.012939453125,1895.4371337890625,0.0,2825.832275390625,0.9566968083381652,1.0,0.0,3.0,1.0,0.0
12056280,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667419433594,0.9050294756889344,0.3921815156936645,0.3551015257835388,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.9551929235458374,0.4540411233901977,0.4312096238136291,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8276060819625854,0.2988278269767761,0.2106378674507141,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.7783463001251221,0.2475737482309341,0.2370827496051788,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677795410156,0.7011759281158447,0.1784379035234451,0.8156903982162476,284.0668029785156,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524963378906,284.06512451171875,1.0,0.4714992046356201,1.0,1.0,0.0,1.0,-2.4606525897979736,2.4606475830078125,4.865808023168938e-06,1.8992823362350464,0.9451227188110352,0.9451227188110352,0.0,107.67607879638672,111.0,30577.6953125,0.0,1860.1510009765625,1.0,280.9564514160156,282.8437194824219,291.16815185546875,293.207763671875,293.1499938964844,293.1499938964844,280.6499938964844,36800.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838299572467804,1.0,0.0,0.0,3.876974821090698,3.8770010471344,1.0029498298536057e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.55029296875,0.0,1807.012939453125,1895.4371337890625,0.0,2825.832275390625,0.9566968083381652,1.0,0.0,3.0,1.0,0.0
12056340,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8936731219291687,0.3877702057361603,0.3513056635856628,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653564453125,0.94554340839386,0.4530668258666992,0.430471271276474,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.8205870389938354,0.2982318699359894,0.2103321403264999,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.7702589631080627,0.2461621314287185,0.2359071671962738,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.692449688911438,0.1765839159488678,0.8080959916114807,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1365661621094,283.8639831542969,1.0,0.4716367125511169,1.0,1.0,0.0,1.0,-2.4443016052246094,2.444296836853028,4.801164777745726e-06,1.886526107788086,0.9290009140968324,0.9290009140968324,0.0,110.73680877685548,114.0,31331.876953125,0.0,1849.9649658203125,1.0,280.6566467285156,282.6107482910156,291.17449951171875,293.2607116699219,293.1499938964844,293.1499938964844,280.3500061035156,37131.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482047319412231,1.0,0.0,0.0,3.8361656665802,3.836191654205322,9.819468687055632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.66552734375,0.0,1759.21728515625,1895.4371337890625,0.0,2918.458984375,0.9477241039276124,1.0,0.0,3.0,1.0,0.0
12056400,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8936731219291687,0.3877702057361603,0.3513056635856628,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653564453125,0.94554340839386,0.4530668258666992,0.430471271276474,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.8205870389938354,0.2982318699359894,0.2103321403264999,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.7702589631080627,0.2461621314287185,0.2359071671962738,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.692449688911438,0.1765839159488678,0.8080959916114807,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1365661621094,283.8639831542969,1.0,0.4716367125511169,1.0,1.0,0.0,1.0,-2.4443016052246094,2.444296836853028,4.801164777745726e-06,1.886526107788086,0.9290009140968324,0.9290009140968324,0.0,110.73680877685548,114.0,31331.876953125,0.0,1849.9649658203125,1.0,280.6566467285156,282.6107482910156,291.17449951171875,293.2607116699219,293.1499938964844,293.1499938964844,280.3500061035156,37131.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482047319412231,1.0,0.0,0.0,3.8361656665802,3.836191654205322,9.819468687055632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.66552734375,0.0,1759.21728515625,1895.4371337890625,0.0,2918.458984375,0.9477241039276124,1.0,0.0,3.0,1.0,0.0
12056460,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8946584463119507,0.3873687386512756,0.3501888513565063,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.9495120048522948,0.4561952948570251,0.4325639605522156,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245341181755066,0.3019028902053833,0.2122319638729095,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7740010619163513,0.2491627633571624,0.2377966940402984,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.6963597536087036,0.1793682426214218,0.8157541751861572,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.16241455078125,283.6893615722656,1.0,0.4733674526214599,1.0,1.0,0.0,1.0,-2.459196090698242,2.45919132232666,4.859163254877785e-06,1.8976904153823853,0.9106482863426208,0.9106482863426208,0.0,110.30010986328124,117.0,32356.23046875,0.0,1873.3402099609373,1.0,280.3569641113281,282.402099609375,291.18243408203125,293.3226318359375,293.1499938964844,293.1499938964844,280.04998779296875,37491.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583519458770752,1.0,0.0,0.0,3.781863212585449,3.781888723373413,9.543439318804303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.37109375,0.0,1696.4439697265625,1895.4371337890625,0.0,3013.549072265625,0.9357693195343018,1.0,0.0,3.0,1.0,0.0
12056520,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8946584463119507,0.3873687386512756,0.3501888513565063,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.9495120048522948,0.4561952948570251,0.4325639605522156,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245341181755066,0.3019028902053833,0.2122319638729095,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7740010619163513,0.2491627633571624,0.2377966940402984,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.6963597536087036,0.1793682426214218,0.8157541751861572,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.16241455078125,283.6893615722656,1.0,0.4733674526214599,1.0,1.0,0.0,1.0,-2.459196090698242,2.45919132232666,4.859163254877785e-06,1.8976904153823853,0.9106482863426208,0.9106482863426208,0.0,110.30010986328124,117.0,32356.23046875,0.0,1873.3402099609373,1.0,280.3569641113281,282.402099609375,291.18243408203125,293.3226318359375,293.1499938964844,293.1499938964844,280.04998779296875,37491.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583519458770752,1.0,0.0,0.0,3.781863212585449,3.781888723373413,9.543439318804303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.37109375,0.0,1696.4439697265625,1895.4371337890625,0.0,3013.549072265625,0.9357693195343018,1.0,0.0,3.0,1.0,0.0
12056580,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905670642852783,0.3850083649158478,0.3484518229961395,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.947796106338501,0.4573652744293213,0.4340812563896179,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8242412209510803,0.3036893606185913,0.2137735486030578,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734747529029846,0.2503344416618347,0.2393157482147216,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963257789611816,0.180442065000534,0.8225054740905762,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679382324219,283.5250549316406,1.0,0.4759806394577026,1.0,1.0,0.0,1.0,-2.470732450485229,2.4707274436950684,4.905248715658672e-06,1.9068166017532349,0.8902531862258911,0.8902531862258911,0.0,111.87372589111328,120.0,33344.92578125,0.0,1903.0809326171875,1.0,280.05743408203125,282.20416259765625,291.19744873046875,293.39910888671875,293.1499938964844,293.1499938964844,280.3500061035156,37884.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698432445526123,1.0,0.0,0.0,3.713022947311402,3.713047742843628,9.199167720908008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.2119140625,0.0,1618.76318359375,1895.4371337890625,0.0,3121.34033203125,0.920618176460266,1.0,0.0,3.0,1.0,0.0
12056640,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905670642852783,0.3850083649158478,0.3484518229961395,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.947796106338501,0.4573652744293213,0.4340812563896179,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8242412209510803,0.3036893606185913,0.2137735486030578,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734747529029846,0.2503344416618347,0.2393157482147216,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963257789611816,0.180442065000534,0.8225054740905762,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679382324219,283.5250549316406,1.0,0.4759806394577026,1.0,1.0,0.0,1.0,-2.470732450485229,2.4707274436950684,4.905248715658672e-06,1.9068166017532349,0.8902531862258911,0.8902531862258911,0.0,111.87372589111328,120.0,33344.92578125,0.0,1903.0809326171875,1.0,280.05743408203125,282.20416259765625,291.19744873046875,293.39910888671875,293.1499938964844,293.1499938964844,280.3500061035156,37884.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698432445526123,1.0,0.0,0.0,3.713022947311402,3.713047742843628,9.199167720908008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.2119140625,0.0,1618.76318359375,1895.4371337890625,0.0,3121.34033203125,0.920618176460266,1.0,0.0,3.0,1.0,0.0
12056700,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.67303466796875,0.8870964646339417,0.3841690123081207,0.3474685549736023,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6739807128906,0.9451938271522522,0.458096832036972,0.4346111118793487,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.67144775390625,0.8227490186691284,0.3046423494815826,0.21436208486557,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6697692871094,0.7717221975326538,0.2508277297019958,0.2397582828998565,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6659545898437,0.6947193145751953,0.1807946413755417,0.8242124915122986,283.6727294921875,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.1708679199219,283.68536376953125,1.0,0.4772917032241821,1.0,1.0,0.0,1.0,-2.473475456237793,2.473470449447632,4.916169473290211e-06,1.908949971199036,0.8831385970115662,0.8831385970115662,0.0,113.20015716552734,120.0,32521.86328125,0.0,1915.927001953125,1.0,280.3023376464844,282.3958435058594,291.10870361328125,293.1692199707031,293.1499938964844,293.1499938964844,280.3500061035156,37898.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597331047058105,1.0,0.0,0.0,3.6767666339874254,3.676791191101074,9.020392326419824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.16015625,0.0,1577.4581298828125,1895.4371337890625,0.0,3026.501708984375,0.912600040435791,1.0,0.0,3.0,1.0,0.0
12056760,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74462890625,0.8847783803939819,0.3838435113430023,0.3470418155193329,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7449035644531,0.9437005519866944,0.459254503250122,0.4355801939964294,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7441711425781,0.8220930099487305,0.3059216737747192,0.2151917368173599,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.74371337890625,0.7707273364067078,0.251524806022644,0.2403800189495086,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7426452636719,0.6937663555145264,0.1812740564346313,0.8263276815414429,283.7445373535156,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.17730712890625,283.748291015625,1.0,0.4787272214889526,1.0,1.0,0.0,1.0,-2.4784088134765625,2.4784038066864014,4.935813194606453e-06,1.9127719402313232,0.8758684992790222,0.8758684992790222,0.0,114.3023910522461,123.0,32456.015625,0.0,1931.355224609375,1.0,280.3424987792969,282.466796875,291.10272216796875,293.1823425292969,293.1499938964844,293.1499938964844,280.6499938964844,37879.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521333932876587,1.0,0.0,0.0,3.64203143119812,3.642055749893189,8.850762469592155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.751953125,0.0,1538.3529052734375,1895.4371337890625,0.0,2955.25634765625,0.9048133492469788,1.0,0.0,3.0,1.0,0.0
12056820,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815708160400391,0.3839114904403686,0.3469502925872803,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.942178189754486,0.4622707962989807,0.4382533729076385,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8218997716903687,0.3090355694293976,0.2172727435827255,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697719931602478,0.2533047199249267,0.2419930696487426,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928072571754456,0.182510644197464,0.8317092657089233,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1948547363281,283.9889221191406,1.0,0.4819738864898681,1.0,1.0,0.0,1.0,-2.4924099445343018,2.4924049377441406,4.991894911654526e-06,1.923677444458008,0.8648843169212341,0.8648843169212341,0.0,116.31212615966795,126.0,31612.548828125,0.0,1968.65771484375,1.0,280.64141845703125,282.7475280761719,291.0980224609375,293.1018981933594,293.1499938964844,293.1499938964844,280.95001220703125,37710.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314028978347778,1.0,0.0,0.0,3.577176332473755,3.577200174331665,8.538351607967343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.44580078125,0.0,1466.1875,1895.4371337890625,0.0,2761.509033203125,0.8902720212936401,1.0,0.0,3.0,1.0,0.0
12056880,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815708160400391,0.3839114904403686,0.3469502925872803,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.942178189754486,0.4622707962989807,0.4382533729076385,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8218997716903687,0.3090355694293976,0.2172727435827255,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697719931602478,0.2533047199249267,0.2419930696487426,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928072571754456,0.182510644197464,0.8317092657089233,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1948547363281,283.9889221191406,1.0,0.4819738864898681,1.0,1.0,0.0,1.0,-2.4924099445343018,2.4924049377441406,4.991894911654526e-06,1.923677444458008,0.8648843169212341,0.8648843169212341,0.0,116.31212615966795,126.0,31612.548828125,0.0,1968.65771484375,1.0,280.64141845703125,282.7475280761719,291.0980224609375,293.1018981933594,293.1499938964844,293.1499938964844,280.95001220703125,37710.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314028978347778,1.0,0.0,0.0,3.577176332473755,3.577200174331665,8.538351607967343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.44580078125,0.0,1466.1875,1895.4371337890625,0.0,2761.509033203125,0.8902720212936401,1.0,0.0,3.0,1.0,0.0
12056940,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1635437011719,0.8801079988479614,0.3841974139213562,0.3471306264400482,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1644287109375,0.9416803121566772,0.4642226994037628,0.4400126338005066,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1622619628906,0.8220749497413635,0.3109991550445556,0.2185975015163421,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1607360839844,0.7695121169090271,0.2544698119163513,0.2430578619241714,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1573486328125,0.6925466060638428,0.1833389401435852,0.8353261947631836,284.163330078125,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.2061767578125,284.1745300292969,1.0,0.4840076267719269,1.0,1.0,0.0,1.0,-2.501955032348633,2.501950025558472,5.030350166634889e-06,1.9311307668685915,0.8606772422790527,0.8606772422790527,0.0,117.44743347167967,126.0,30824.982421875,0.0,1992.873779296875,1.0,280.9066467285156,282.966064453125,291.085693359375,292.9981384277344,293.1499938964844,293.1499938964844,280.95001220703125,37548.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184741139411926,1.0,0.0,0.0,3.544870138168335,3.544893503189087,8.384824923268752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.09814453125,0.0,1430.5750732421875,1895.4371337890625,0.0,2641.438720703125,0.8830187916755676,1.0,0.0,3.0,1.0,0.0
12057000,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2248840332031,0.879275381565094,0.3845289349555969,0.3474464118480682,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2252197265625,0.941619873046875,0.4658682942390442,0.4415656328201294,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2244567871094,0.8224693536758423,0.3126405477523803,0.2197436094284057,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22393798828125,0.7695602774620056,0.2554658651351928,0.2440023571252823,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2228088378906,0.6925938129425049,0.1840596944093704,0.8385763168334961,284.2248229980469,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.2158508300781,284.2288513183594,1.0,0.48572438955307,1.0,1.0,0.0,1.0,-2.510615825653076,2.510610818862915,5.065377990831621e-06,1.937895894050598,0.8570937514305115,0.8570937514305115,0.0,118.30169677734376,129.0,30821.96875,0.0,2013.9140625,1.0,280.9408569335937,283.0262145996094,291.1271667480469,293.0757141113281,293.1499938964844,293.1499938964844,281.25,37439.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138515949249268,1.0,0.0,0.0,3.522222757339477,3.5222458839416504,8.278028644781443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.0693359375,0.0,1405.99267578125,1895.4371337890625,0.0,2598.706787109375,0.8778737783432007,1.0,0.0,3.0,1.0,0.0
12057060,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.8773180246353149,0.3855248987674713,0.3483015298843384,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.9413759112358092,0.4698434472084045,0.4452637135982513,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233211040496826,0.3165932297706604,0.2224723100662231,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696426510810852,0.2579056918621063,0.2462917566299438,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.6927124857902527,0.1858484447002411,0.8465818762779236,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23834228515625,284.4715881347656,1.0,0.4899109899997711,1.0,1.0,0.0,1.0,-2.531732082366944,2.5317270755767822,5.151325240149163e-06,1.954403042793274,0.8525545597076416,0.8525545597076416,0.0,120.41010284423828,132.0,30181.939453125,0.0,2065.911376953125,1.0,281.2403869628906,283.3072204589844,291.1631164550781,293.0698547363281,293.1499938964844,293.1499938964844,281.54998779296875,37093.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997902631759644,1.0,0.0,0.0,3.480056047439575,3.48007869720459,8.081012765615014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.94775390625,0.0,1359.9912109375,1895.4371337890625,0.0,2469.5078125,0.8682639002799988,1.0,0.0,3.0,1.0,0.0
12057120,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.8773180246353149,0.3855248987674713,0.3483015298843384,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.9413759112358092,0.4698434472084045,0.4452637135982513,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233211040496826,0.3165932297706604,0.2224723100662231,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696426510810852,0.2579056918621063,0.2462917566299438,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.6927124857902527,0.1858484447002411,0.8465818762779236,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23834228515625,284.4715881347656,1.0,0.4899109899997711,1.0,1.0,0.0,1.0,-2.531732082366944,2.5317270755767822,5.151325240149163e-06,1.954403042793274,0.8525545597076416,0.8525545597076416,0.0,120.41010284423828,132.0,30181.939453125,0.0,2065.911376953125,1.0,281.2403869628906,283.3072204589844,291.1631164550781,293.0698547363281,293.1499938964844,293.1499938964844,281.54998779296875,37093.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997902631759644,1.0,0.0,0.0,3.480056047439575,3.48007869720459,8.081012765615014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.94775390625,0.0,1359.9912109375,1895.4371337890625,0.0,2469.5078125,0.8682639002799988,1.0,0.0,3.0,1.0,0.0
12057180,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756060004234314,0.3868448436260223,0.3494615256786346,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9413225650787354,0.4741183519363403,0.4492624700069427,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243610858917236,0.3208401203155517,0.2254159897565841,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699244022369385,0.2605761587619781,0.2488115578889846,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6930643320083618,0.1878355294466018,0.8555309772491455,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7119140625,1.0,0.4944714307785034,1.0,1.0,0.0,1.0,-2.5552456378936768,2.5552403926849365,5.247908575256588e-06,1.97279155254364,0.8512138724327087,0.8512138724327087,0.0,122.64366912841795,135.0,29618.791015625,0.0,2124.01123046875,1.0,281.5400695800781,283.58453369140625,291.1983337402344,293.07080078125,293.1499938964844,293.1499938964844,281.8500061035156,36703.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885625958442688,1.0,0.0,0.0,3.4525325298309326,3.452554941177368,7.953693739182199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.57421875,0.0,1329.354248046875,1895.4371337890625,0.0,2367.3486328125,0.8618636727333069,1.0,0.0,3.0,1.0,0.0
12057240,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756060004234314,0.3868448436260223,0.3494615256786346,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9413225650787354,0.4741183519363403,0.4492624700069427,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243610858917236,0.3208401203155517,0.2254159897565841,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699244022369385,0.2605761587619781,0.2488115578889846,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6930643320083618,0.1878355294466018,0.8555309772491455,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7119140625,1.0,0.4944714307785034,1.0,1.0,0.0,1.0,-2.5552456378936768,2.5552403926849365,5.247908575256588e-06,1.97279155254364,0.8512138724327087,0.8512138724327087,0.0,122.64366912841795,135.0,29618.791015625,0.0,2124.01123046875,1.0,281.5400695800781,283.58453369140625,291.1983337402344,293.07080078125,293.1499938964844,293.1499938964844,281.8500061035156,36703.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885625958442688,1.0,0.0,0.0,3.4525325298309326,3.452554941177368,7.953693739182199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.57421875,0.0,1329.354248046875,1895.4371337890625,0.0,2367.3486328125,0.8618636727333069,1.0,0.0,3.0,1.0,0.0
