time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057300,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8746930956840515,0.3875802457332611,0.3500888645648956,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.941205620765686,0.4763233661651611,0.4513117969036102,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8248303532600403,0.3230392932891845,0.226932868361473,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7700212001800537,0.2619685530662536,0.2501215636730194,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.6932113170623779,0.1888781189918518,0.8602258563041687,284.86883544921875,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.2727355957031,284.8816223144531,1.0,0.4968636333942413,1.0,1.0,0.0,1.0,-2.5674989223480225,2.5674936771392822,5.298612904880429e-06,1.9823808670043943,0.8522189855575562,0.8522189855575562,0.0,123.84392547607422,135.0,29022.12109375,0.0,2154.891845703125,1.0,281.79296875,283.78338623046875,291.1867370605469,292.9773864746094,293.1499938964844,293.1499938964844,281.8500061035156,36487.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810437083244324,1.0,0.0,0.0,3.4442434310913086,3.444265604019165,7.915548394521466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.69873046875,0.0,1319.521240234375,1895.4371337890625,0.0,2299.515869140625,0.8599016666412354,1.0,0.0,3.0,1.0,0.0
12057360,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.874066174030304,0.3884319067001343,0.3508712947368622,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.9413758516311646,0.4786300361156463,0.453496366739273,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8255230188369751,0.3253350257873535,0.2285394668579101,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7703355550765991,0.2634341120719909,0.2515182197093963,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.6935707926750183,0.1899815052747726,0.8652387857437134,284.943359375,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.2846374511719,284.9468994140625,1.0,0.4993448257446289,1.0,1.0,0.0,1.0,-2.580694913864136,2.5806894302368164,5.353468623070512e-06,1.992695450782776,0.8529720902442932,0.8529720902442932,0.0,125.00137329101562,138.0,29081.34375,0.0,2187.59228515625,1.0,281.8399353027344,283.85467529296875,291.2294311523437,293.0703125,293.1499938964844,293.1499938964844,282.1499938964844,36295.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778873085975647,1.0,0.0,0.0,3.4403979778289795,3.440420150756836,7.897882596807904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.3515625,0.0,1314.322509765625,1895.4371337890625,0.0,2280.028076171875,0.8588539361953735,1.0,0.0,3.0,1.0,0.0
12057420,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8729003667831421,0.3904027938842773,0.3525851368904114,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.9417579174041748,0.4834725856781006,0.4580049812793731,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8269681334495544,0.3301554918289184,0.2318674176931381,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7710288763046265,0.2665300667285919,0.2544276416301727,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.6943681240081787,0.1923205852508545,0.875732421875,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3086242675781,285.20330810546875,1.0,0.504503071308136,1.0,1.0,0.0,1.0,-2.6082730293273926,2.608267545700073,5.46901355846785e-06,2.01424503326416,0.8583310842514038,0.8583310842514038,0.0,127.4026870727539,141.0,28746.94140625,0.0,2256.778076171875,1.0,282.1397705078125,284.1292419433594,291.2620544433594,293.0798645019531,293.1499938964844,293.1499938964844,282.45001220703125,35855.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704667448997498,1.0,0.0,0.0,3.444739818572998,3.4447617530822754,7.917828952486161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.537109375,0.0,1315.550048828125,1895.4371337890625,0.0,2204.98388671875,0.859472930431366,1.0,0.0,3.0,1.0,0.0
12057480,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8729003667831421,0.3904027938842773,0.3525851368904114,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.9417579174041748,0.4834725856781006,0.4580049812793731,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8269681334495544,0.3301554918289184,0.2318674176931381,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7710288763046265,0.2665300667285919,0.2544276416301727,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.6943681240081787,0.1923205852508545,0.875732421875,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3086242675781,285.20330810546875,1.0,0.504503071308136,1.0,1.0,0.0,1.0,-2.6082730293273926,2.608267545700073,5.46901355846785e-06,2.01424503326416,0.8583310842514038,0.8583310842514038,0.0,127.4026870727539,141.0,28746.94140625,0.0,2256.778076171875,1.0,282.1397705078125,284.1292419433594,291.2620544433594,293.0798645019531,293.1499938964844,293.1499938964844,282.45001220703125,35855.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704667448997498,1.0,0.0,0.0,3.444739818572998,3.4447617530822754,7.917828952486161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.537109375,0.0,1315.550048828125,1895.4371337890625,0.0,2204.98388671875,0.859472930431366,1.0,0.0,3.0,1.0,0.0
12057540,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8722130060195923,0.3927285969257355,0.3546351492404938,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.9425946474075316,0.4886334240436554,0.4628261625766754,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.828790009021759,0.3352936208248138,0.2354235500097274,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.7721012830734253,0.2698629200458526,0.2575660049915313,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955509185791016,0.1948561072349548,0.887119472026825,285.4530944824219,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3331604003906,285.456298828125,1.0,0.5099532604217529,1.0,1.0,0.0,1.0,-2.6382546424865723,2.638249158859253,5.596000846708193e-06,2.03765869140625,0.8670546412467957,0.8670546412467957,0.0,129.80845642089844,144.0,28454.8046875,0.0,2332.154052734375,1.0,282.43994140625,284.3976745605469,291.29656982421875,293.0961608886719,293.1499938964844,293.1499938964844,282.75,35423.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636662721633911,1.0,0.0,0.0,3.465398073196411,3.465420246124268,8.013080901037029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.45849609375,0.0,1333.2283935546875,1895.4371337890625,0.0,2144.805908203125,0.8637235760688782,1.0,0.0,3.0,1.0,0.0
12057600,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8722130060195923,0.3927285969257355,0.3546351492404938,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.9425946474075316,0.4886334240436554,0.4628261625766754,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.828790009021759,0.3352936208248138,0.2354235500097274,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.7721012830734253,0.2698629200458526,0.2575660049915313,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955509185791016,0.1948561072349548,0.887119472026825,285.4530944824219,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3331604003906,285.456298828125,1.0,0.5099532604217529,1.0,1.0,0.0,1.0,-2.6382546424865723,2.638249158859253,5.596000846708193e-06,2.03765869140625,0.8670546412467957,0.8670546412467957,0.0,129.80845642089844,144.0,28454.8046875,0.0,2332.154052734375,1.0,282.43994140625,284.3976745605469,291.29656982421875,293.0961608886719,293.1499938964844,293.1499938964844,282.75,35423.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636662721633911,1.0,0.0,0.0,3.465398073196411,3.465420246124268,8.013080901037029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.45849609375,0.0,1333.2283935546875,1895.4371337890625,0.0,2144.805908203125,0.8637235760688782,1.0,0.0,3.0,1.0,0.0
12057660,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.8718321919441223,0.3953372836112976,0.356947124004364,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.9437019228935242,0.4940498769283294,0.4678957164287567,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.8308525085449219,0.3407009840011596,0.2391713559627533,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.7734192609786987,0.2733932733535766,0.2608961760997772,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.6969870924949646,0.197555810213089,0.8992647528648376,285.701171875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3575744628906,285.7041015625,1.0,0.5156708359718323,1.0,1.0,0.0,1.0,-2.670222759246826,2.670217037200928,5.732968929805793e-06,2.062605142593384,0.8790600299835205,0.8790600299835205,0.0,132.26107788085938,147.0,28180.3671875,0.0,2413.468505859375,1.0,282.7400817871094,284.65948486328125,291.32989501953125,293.1134948730469,293.1499938964844,293.1499938964844,283.04998779296875,35020.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578890323638916,1.0,0.0,0.0,3.501211881637573,3.501234292984009,8.179562200893997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.1943359375,0.0,1366.8197021484375,1895.4371337890625,0.0,2094.0830078125,0.871383011341095,1.0,0.0,3.0,1.0,0.0
12057720,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.8718321919441223,0.3953372836112976,0.356947124004364,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.9437019228935242,0.4940498769283294,0.4678957164287567,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.8308525085449219,0.3407009840011596,0.2391713559627533,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.7734192609786987,0.2733932733535766,0.2608961760997772,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.6969870924949646,0.197555810213089,0.8992647528648376,285.701171875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3575744628906,285.7041015625,1.0,0.5156708359718323,1.0,1.0,0.0,1.0,-2.670222759246826,2.670217037200928,5.732968929805793e-06,2.062605142593384,0.8790600299835205,0.8790600299835205,0.0,132.26107788085938,147.0,28180.3671875,0.0,2413.468505859375,1.0,282.7400817871094,284.65948486328125,291.32989501953125,293.1134948730469,293.1499938964844,293.1499938964844,283.04998779296875,35020.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578890323638916,1.0,0.0,0.0,3.501211881637573,3.501234292984009,8.179562200893997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.1943359375,0.0,1366.8197021484375,1895.4371337890625,0.0,2094.0830078125,0.871383011341095,1.0,0.0,3.0,1.0,0.0
12057780,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.8717051148414612,0.3982020020484924,0.3594912886619568,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.9450209736824036,0.4996956586837768,0.4731835722923279,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331133723258972,0.3463574647903442,0.2430938631296157,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749359011650085,0.2771008014678955,0.2643959522247314,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.698623776435852,0.2004003077745437,0.9120718240737916,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3816223144531,285.9479064941406,1.0,0.5216296911239624,1.0,1.0,0.0,1.0,-2.70394253730774,2.7039365768432617,5.879186119273072e-06,2.0888946056365967,0.8942993879318237,0.8942993879318237,0.0,134.76577758789062,150.0,27919.826171875,0.0,2500.56982421875,1.0,283.04058837890625,284.9162902832031,291.36187744140625,293.1302185058594,293.1499938964844,293.1499938964844,283.1499938964844,34661.73046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526200413703918,1.0,0.0,0.0,3.5504722595214844,3.550494909286499,8.411346357206639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.28466796875,0.0,1415.4923095703125,1895.4371337890625,0.0,2048.16064453125,0.8801023364067078,1.0,0.0,3.0,1.0,0.0
12057840,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.8717051148414612,0.3982020020484924,0.3594912886619568,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.9450209736824036,0.4996956586837768,0.4731835722923279,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331133723258972,0.3463574647903442,0.2430938631296157,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749359011650085,0.2771008014678955,0.2643959522247314,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.698623776435852,0.2004003077745437,0.9120718240737916,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3816223144531,285.9479064941406,1.0,0.5216296911239624,1.0,1.0,0.0,1.0,-2.70394253730774,2.7039365768432617,5.879186119273072e-06,2.0888946056365967,0.8942993879318237,0.8942993879318237,0.0,134.76577758789062,150.0,27919.826171875,0.0,2500.56982421875,1.0,283.04058837890625,284.9162902832031,291.36187744140625,293.1302185058594,293.1499938964844,293.1499938964844,283.1499938964844,34661.73046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526200413703918,1.0,0.0,0.0,3.5504722595214844,3.550494909286499,8.411346357206639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.28466796875,0.0,1415.4923095703125,1895.4371337890625,0.0,2048.16064453125,0.8801023364067078,1.0,0.0,3.0,1.0,0.0
12057900,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172424316406,0.8714284300804138,0.3994598090648651,0.3607233464717865,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177307128906,0.9454275965690612,0.5023725628852844,0.4757974743843078,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01690673828125,0.8340659141540527,0.3490900099277496,0.2450539022684097,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.7755230069160461,0.2788841426372528,0.2661466300487518,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.6992835402488708,0.2017704099416732,0.9185025095939636,286.01727294921875,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.3911437988281,286.0221252441406,1.0,0.5246652364730835,1.0,1.0,0.0,1.0,-2.7207534313201904,2.720747470855713,5.952821538812714e-06,2.102025270462036,0.9021207690238952,0.9021207690238952,0.0,136.13455200195312,150.0,27888.263671875,0.0,2545.506591796875,1.0,283.1309509277344,284.9929504394531,291.3924865722656,293.1588439941406,293.1499938964844,293.1499938964844,283.1499938964844,34297.38671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540090680122375,1.0,0.0,0.0,3.5645480155944824,3.564571142196656,8.478172617287782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.6689453125,0.0,1427.719970703125,1895.4371337890625,0.0,2060.234619140625,0.8846378922462463,1.0,0.0,3.0,1.0,0.0
12057960,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04522705078125,0.8707840442657471,0.4005577564239502,0.3618253767490387,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453491210937,0.945416271686554,0.5048965811729431,0.4782867729663849,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.045166015625,0.8347054123878479,0.3517118692398071,0.2469496577978134,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450134277344,0.775799572467804,0.280577689409256,0.2678291201591491,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.044677734375,0.699639081954956,0.203060895204544,0.9246621131896972,286.0452575683594,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.39862060546875,286.04644775390625,1.0,0.5276820063591003,1.0,1.0,0.0,1.0,-2.7367734909057617,2.736767530441284,6.02341742705903e-06,2.114537239074707,0.909723460674286,0.909723460674286,0.0,137.64044189453125,153.0,28048.28125,0.0,2590.13037109375,1.0,283.1468811035156,285.0142822265625,291.4316101074219,293.2341613769531,293.1499938964844,293.1499938964844,283.04998779296875,34121.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581030130386353,1.0,0.0,0.0,3.58750581741333,3.587528705596924,8.587732054365915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.37890625,0.0,1450.9302978515625,1895.4371337890625,0.0,2095.954833984375,0.891620397567749,1.0,0.0,3.0,1.0,0.0
12058020,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674693703651428,0.4016107618808746,0.3631930351257324,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9431098699569702,0.5088823437690735,0.4824549853801727,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342514038085938,0.3561259508132934,0.250282734632492,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7746272683143616,0.2832944095134735,0.270706832408905,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986459493637085,0.2050650268793106,0.935024917125702,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017944335937,285.9748840332031,1.0,0.5334157347679138,1.0,1.0,0.0,1.0,-2.763352870941162,2.763346672058105,6.141617632238194e-06,2.135368824005127,0.9228423833847046,0.9228423833847046,0.0,141.33255004882812,156.0,28590.033203125,0.0,2673.220947265625,1.0,283.0526733398437,284.92437744140625,291.5031433105469,293.37481689453125,293.1499938964844,293.1499938964844,282.75,34380.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743188738822937,1.0,0.0,0.0,3.654228687286377,3.654252529144287,8.910144515539287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.86474609375,0.0,1525.7479248046875,1895.4371337890625,0.0,2239.285888671875,0.9050828814506532,1.0,0.0,3.0,1.0,0.0
12058080,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674693703651428,0.4016107618808746,0.3631930351257324,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9431098699569702,0.5088823437690735,0.4824549853801727,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342514038085938,0.3561259508132934,0.250282734632492,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7746272683143616,0.2832944095134735,0.270706832408905,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986459493637085,0.2050650268793106,0.935024917125702,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017944335937,285.9748840332031,1.0,0.5334157347679138,1.0,1.0,0.0,1.0,-2.763352870941162,2.763346672058105,6.141617632238194e-06,2.135368824005127,0.9228423833847046,0.9228423833847046,0.0,141.33255004882812,156.0,28590.033203125,0.0,2673.220947265625,1.0,283.0526733398437,284.92437744140625,291.5031433105469,293.37481689453125,293.1499938964844,293.1499938964844,282.75,34380.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743188738822937,1.0,0.0,0.0,3.654228687286377,3.654252529144287,8.910144515539287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.86474609375,0.0,1525.7479248046875,1895.4371337890625,0.0,2239.285888671875,0.9050828814506532,1.0,0.0,3.0,1.0,0.0
12058140,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806701660156,0.8639357089996338,0.4013484418392181,0.3633929789066314,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799377441406,0.9399940967559814,0.5105412006378174,0.4844421744346618,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811279296875,0.8327272534370422,0.358244925737381,0.2520243227481842,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821960449219,0.7726226449012756,0.2844393253326416,0.2721008658409118,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.6967315077781677,0.2058257162570953,0.939780592918396,285.7806091308594,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.39508056640625,285.7737731933594,1.0,0.5367178916931152,1.0,1.0,0.0,1.0,-2.775473594665528,2.7754673957824707,6.19603360973997e-06,2.1449296474456787,0.9281712174415588,0.9281712174415588,0.0,144.14041137695312,156.0,29378.693359375,0.0,2719.18603515625,1.0,282.77978515625,284.6968078613281,291.5732727050781,293.5546875,293.1499938964844,293.1499938964844,282.75,34581.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923955321311951,1.0,0.0,0.0,3.687762498855591,3.68778657913208,9.074425975086342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.6611328125,0.0,1564.86279296875,1895.4371337890625,0.0,2402.113037109375,0.9127132296562196,1.0,0.0,3.0,1.0,0.0
12058200,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.8612799048423767,0.4009563028812408,0.3631535768508911,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.9374523162841796,0.5112178325653076,0.4852094054222107,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.8312846422195435,0.359234482049942,0.2527979612350464,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.7709030508995056,0.2848920524120331,0.272652804851532,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.6950460076332092,0.2060720771551132,0.9414966702461244,285.74737548828125,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.3889465332031,285.74542236328125,1.0,0.538377583026886,1.0,1.0,0.0,1.0,-2.77976655960083,2.779760360717773,6.215397206688067e-06,2.1483311653137207,0.9316197037696838,0.9316197037696838,0.0,145.92459106445312,159.0,29469.15234375,0.0,2740.901123046875,1.0,282.75787353515625,284.6630859375,291.5595397949219,293.5228881835937,293.1499938964844,293.1499938964844,282.45001220703125,34669.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977414131164551,1.0,0.0,0.0,3.7046284675598153,3.704652786254883,9.157620297628456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.6083984375,0.0,1584.6917724609375,1895.4371337890625,0.0,2450.79345703125,0.9165823459625244,1.0,0.0,3.0,1.0,0.0
12058260,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534740805625916,0.3991908729076385,0.361953854560852,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.9296974539756776,0.5123500227928162,0.4866966307163238,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267841935157776,0.3613982796669006,0.2545769810676574,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.765569269657135,0.2855835855007171,0.2736788690090179,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896300315856934,0.2062068283557891,0.9438720345497132,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3669738769531,285.5062561035156,1.0,0.5423275232315063,1.0,1.0,0.0,1.0,-2.786345958709717,2.78633975982666,6.245251370273763e-06,2.1535990238189697,0.9370989799499512,0.9370989799499512,0.0,150.92990112304688,162.0,30261.869140625,0.0,2789.712646484375,1.0,282.4576110839844,284.39373779296875,291.5689697265625,293.5909118652344,293.1499938964844,293.1499938964844,282.1499938964844,34985.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157991170883179,1.0,0.0,0.0,3.743165016174317,3.743189811706543,9.349130891678216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.8818359375,0.0,1631.523193359375,1895.4371337890625,0.0,2616.6962890625,0.925449550151825,1.0,0.0,3.0,1.0,0.0
12058320,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534740805625916,0.3991908729076385,0.361953854560852,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.9296974539756776,0.5123500227928162,0.4866966307163238,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267841935157776,0.3613982796669006,0.2545769810676574,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.765569269657135,0.2855835855007171,0.2736788690090179,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896300315856934,0.2062068283557891,0.9438720345497132,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3669738769531,285.5062561035156,1.0,0.5423275232315063,1.0,1.0,0.0,1.0,-2.786345958709717,2.78633975982666,6.245251370273763e-06,2.1535990238189697,0.9370989799499512,0.9370989799499512,0.0,150.92990112304688,162.0,30261.869140625,0.0,2789.712646484375,1.0,282.4576110839844,284.39373779296875,291.5689697265625,293.5909118652344,293.1499938964844,293.1499938964844,282.1499938964844,34985.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157991170883179,1.0,0.0,0.0,3.743165016174317,3.743189811706543,9.349130891678216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.8818359375,0.0,1631.523193359375,1895.4371337890625,0.0,2616.6962890625,0.925449550151825,1.0,0.0,3.0,1.0,0.0
12058380,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8457164764404297,0.3969365656375885,0.360197901725769,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.9217922687530518,0.5128426551818848,0.4874652922153473,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221314549446106,0.3630810081958771,0.2559489011764526,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600407004356384,0.2857475876808166,0.2741234898567199,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6837620735168457,0.2057914584875106,0.9434271454811096,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3424987792969,285.2857971191406,1.0,0.5453770756721497,1.0,1.0,0.0,1.0,-2.7868123054504395,2.786806106567383,6.247559667826863e-06,2.154059648513794,0.939719021320343,0.939719021320343,0.0,155.74057006835938,150.0,31131.193359375,0.0,2823.42431640625,1.0,282.15740966796875,284.13397216796875,291.5767517089844,293.6473388671875,293.1499938964844,293.1499938964844,281.8500061035156,35290.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285086750984192,1.0,0.0,0.0,3.770201444625856,3.77022647857666,9.484674023951812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.349609375,0.0,1665.5706787109375,1895.4371337890625,0.0,2734.567138671875,0.9317298531532288,1.0,0.0,3.0,1.0,0.0
12058440,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8457164764404297,0.3969365656375885,0.360197901725769,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.9217922687530518,0.5128426551818848,0.4874652922153473,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221314549446106,0.3630810081958771,0.2559489011764526,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600407004356384,0.2857475876808166,0.2741234898567199,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6837620735168457,0.2057914584875106,0.9434271454811096,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3424987792969,285.2857971191406,1.0,0.5453770756721497,1.0,1.0,0.0,1.0,-2.7868123054504395,2.786806106567383,6.247559667826863e-06,2.154059648513794,0.939719021320343,0.939719021320343,0.0,155.74057006835938,150.0,31131.193359375,0.0,2823.42431640625,1.0,282.15740966796875,284.13397216796875,291.5767517089844,293.6473388671875,293.1499938964844,293.1499938964844,281.8500061035156,35290.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285086750984192,1.0,0.0,0.0,3.770201444625856,3.77022647857666,9.484674023951812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.349609375,0.0,1665.5706787109375,1895.4371337890625,0.0,2734.567138671875,0.9317298531532288,1.0,0.0,3.0,1.0,0.0
12058500,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.8451769351959229,0.3957886695861816,0.3592140078544616,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.9222074151039124,0.5130077004432678,0.4876734912395477,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.8228988647460938,0.3638754785060882,0.2565276622772217,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.7602574825286865,0.2857496738433838,0.2741600573062897,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.6836289167404175,0.2054871469736099,0.9422200322151184,285.1373291015625,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.3309936523437,285.12774658203125,1.0,0.5447369813919067,1.0,1.0,0.0,1.0,-2.7851722240448,2.785166025161743,6.240317361516645e-06,2.1528422832489014,0.9395214915275574,0.9395214915275574,0.0,155.529541015625,150.0,31977.6875,0.0,2818.2421875,1.0,281.8980407714844,283.9384765625,291.6152038574219,293.78350830078125,293.1499938964844,293.1499938964844,281.8500061035156,35443.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836736798286438,1.0,0.0,0.0,3.779963493347168,3.7799887657165527,9.533854381515994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.02587890625,0.0,1678.308837890625,1895.4371337890625,0.0,2811.2431640625,0.9339949488639832,1.0,0.0,3.0,1.0,0.0
12058560,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.846231997013092,0.3945812582969665,0.3580527305603027,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.9247791171073914,0.5130822062492371,0.4876788258552551,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8251907825469971,0.364613264799118,0.2569864690303802,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.7619472742080688,0.2856871485710144,0.2740454077720642,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.6848844289779663,0.2051186859607696,0.9403401613235474,285.08599853515625,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3192443847656,285.0845642089844,1.0,0.5432171821594238,1.0,1.0,0.0,1.0,-2.7819392681121826,2.781933069229126,6.225888228073018e-06,2.1503665447235107,0.9398654699325562,0.9398654699325562,0.0,153.93316650390625,138.0,32078.79296875,0.0,2800.048828125,1.0,281.85711669921875,283.8846435546875,291.59979248046875,293.7242126464844,293.1499938964844,293.1499938964844,281.54998779296875,35570.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394777178764343,1.0,0.0,0.0,3.7868857383728014,3.786911010742188,9.568803989168373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.15380859375,0.0,1687.5233154296875,1895.4371337890625,0.0,2836.836181640625,0.9356640577316284,1.0,0.0,3.0,1.0,0.0
12058620,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522389531135559,0.3921422958374023,0.3556792438030243,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9350348711013794,0.5131165981292725,0.4875325858592987,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334255218505859,0.3660531640052795,0.2578343749046325,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7688977718353271,0.2854950726032257,0.2736669778823852,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907210946083069,0.2043170183897018,0.9358034133911132,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973937988281,284.8876037597656,1.0,0.5382626056671143,1.0,1.0,0.0,1.0,-2.7740249633789062,2.7740187644958496,6.1905338952783495e-06,2.1442577838897705,0.9373964667320251,0.9373964667320251,0.0,147.9268341064453,126.0,33050.0703125,0.0,2741.502685546875,1.0,281.55718994140625,283.6419677734375,291.6292419433594,293.81024169921875,293.1499938964844,293.1499938964844,281.25,35840.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501846194267273,1.0,0.0,0.0,3.793500900268554,3.79352617263794,9.6022642992466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.13427734375,0.0,1697.51953125,1895.4371337890625,0.0,2937.0,0.9373269081115724,1.0,0.0,3.0,1.0,0.0
12058680,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522389531135559,0.3921422958374023,0.3556792438030243,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9350348711013794,0.5131165981292725,0.4875325858592987,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334255218505859,0.3660531640052795,0.2578343749046325,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7688977718353271,0.2854950726032257,0.2736669778823852,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907210946083069,0.2043170183897018,0.9358034133911132,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973937988281,284.8876037597656,1.0,0.5382626056671143,1.0,1.0,0.0,1.0,-2.7740249633789062,2.7740187644958496,6.1905338952783495e-06,2.1442577838897705,0.9373964667320251,0.9373964667320251,0.0,147.9268341064453,126.0,33050.0703125,0.0,2741.502685546875,1.0,281.55718994140625,283.6419677734375,291.6292419433594,293.81024169921875,293.1499938964844,293.1499938964844,281.25,35840.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501846194267273,1.0,0.0,0.0,3.793500900268554,3.79352617263794,9.6022642992466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.13427734375,0.0,1697.51953125,1895.4371337890625,0.0,2937.0,0.9373269081115724,1.0,0.0,3.0,1.0,0.0
12058740,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623817563056946,0.3896643817424774,0.3531776070594787,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9501709938049316,0.5129987597465515,0.4871436357498169,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.8456042408943176,0.3674516677856445,0.258579820394516,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796797752380371,0.2852253913879394,0.273114800453186,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999937295913696,0.2034547328948974,0.9305030107498168,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27716064453125,284.6988830566406,1.0,0.531589150428772,1.0,1.0,0.0,1.0,-2.7644145488739014,2.7644083499908447,6.147659860289423e-06,2.13680362701416,0.9324865341186525,0.9324865341186525,0.0,139.55389404296875,114.0,34110.05859375,0.0,2663.571044921875,1.0,281.25714111328125,283.4102783203125,291.6630249023437,293.9076538085937,293.1499938964844,293.1499938964844,280.95001220703125,36103.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615062832832336,1.0,0.0,0.0,3.790388584136963,3.790414094924927,9.586515261617023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.505859375,0.0,1695.843994140625,1895.4371337890625,0.0,3043.1328125,0.936797022819519,1.0,0.0,3.0,1.0,0.0
12058800,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623817563056946,0.3896643817424774,0.3531776070594787,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9501709938049316,0.5129987597465515,0.4871436357498169,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.8456042408943176,0.3674516677856445,0.258579820394516,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796797752380371,0.2852253913879394,0.273114800453186,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999937295913696,0.2034547328948974,0.9305030107498168,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27716064453125,284.6988830566406,1.0,0.531589150428772,1.0,1.0,0.0,1.0,-2.7644145488739014,2.7644083499908447,6.147659860289423e-06,2.13680362701416,0.9324865341186525,0.9324865341186525,0.0,139.55389404296875,114.0,34110.05859375,0.0,2663.571044921875,1.0,281.25714111328125,283.4102783203125,291.6630249023437,293.9076538085937,293.1499938964844,293.1499938964844,280.95001220703125,36103.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615062832832336,1.0,0.0,0.0,3.790388584136963,3.790414094924927,9.586515261617023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.505859375,0.0,1695.843994140625,1895.4371337890625,0.0,3043.1328125,0.936797022819519,1.0,0.0,3.0,1.0,0.0
12058860,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.876396894454956,0.3871195912361145,0.3505742847919464,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.9683791399002076,0.512709379196167,0.4865484535694122,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8617081046104431,0.3687953650951385,0.2592524588108063,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939615249633789,0.2848755717277527,0.2724378407001495,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.7121495604515076,0.2025432735681533,0.924734592437744,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2581481933594,284.5119323730469,1.0,0.5238417983055115,1.0,1.0,0.0,1.0,-2.753633737564087,2.7536277770996094,6.099707661633147e-06,2.128425359725952,0.9250945448875428,0.9250945448875428,0.0,129.81985473632812,102.0,35128.6953125,0.0,2574.478515625,1.0,280.9571838378906,283.1820068359375,291.69451904296875,294.0025939941406,293.1499938964844,293.1499938964844,280.6499938964844,36371.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731556534767151,1.0,0.0,0.0,3.777374267578125,3.7773995399475098,9.520796879769478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.740234375,0.0,1682.42626953125,1895.4371337890625,0.0,3152.41015625,0.9340466260910034,1.0,0.0,3.0,1.0,0.0
12058920,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.876396894454956,0.3871195912361145,0.3505742847919464,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.9683791399002076,0.512709379196167,0.4865484535694122,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8617081046104431,0.3687953650951385,0.2592524588108063,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939615249633789,0.2848755717277527,0.2724378407001495,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.7121495604515076,0.2025432735681533,0.924734592437744,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2581481933594,284.5119323730469,1.0,0.5238417983055115,1.0,1.0,0.0,1.0,-2.753633737564087,2.7536277770996094,6.099707661633147e-06,2.128425359725952,0.9250945448875428,0.9250945448875428,0.0,129.81985473632812,102.0,35128.6953125,0.0,2574.478515625,1.0,280.9571838378906,283.1820068359375,291.69451904296875,294.0025939941406,293.1499938964844,293.1499938964844,280.6499938964844,36371.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731556534767151,1.0,0.0,0.0,3.777374267578125,3.7773995399475098,9.520796879769478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.740234375,0.0,1682.42626953125,1895.4371337890625,0.0,3152.41015625,0.9340466260910034,1.0,0.0,3.0,1.0,0.0
12058980,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945407271385193,0.3844988346099853,0.3478761911392212,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283386230469,0.9878736138343812,0.5122379064559937,0.4857550263404846,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.8822529315948486,0.3700772523880005,0.2598613202571869,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.8116183876991272,0.284440666437149,0.2716524004936218,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.726141095161438,0.2015831470489502,0.9186095595359802,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.240234375,284.3274230957031,1.0,0.515382707118988,1.0,1.0,0.0,1.0,-2.741865396499634,2.741859436035156,6.047555416444084e-06,2.119269847869873,0.9152578711509703,0.9152578711509703,0.0,119.31490325927734,90.0,36103.08203125,0.0,2478.797607421875,1.0,280.6573181152344,282.95782470703125,291.7221374511719,294.0913391113281,293.1499938964844,293.1499938964844,280.3500061035156,36653.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844591379165649,1.0,0.0,0.0,3.753949642181397,3.753974676132202,9.40308041208482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.9912109375,0.0,1656.947509765625,1895.4371337890625,0.0,3258.35400390625,0.928973376750946,1.0,0.0,3.0,1.0,0.0
12059040,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945407271385193,0.3844988346099853,0.3478761911392212,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283386230469,0.9878736138343812,0.5122379064559937,0.4857550263404846,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.8822529315948486,0.3700772523880005,0.2598613202571869,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.8116183876991272,0.284440666437149,0.2716524004936218,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.726141095161438,0.2015831470489502,0.9186095595359802,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.240234375,284.3274230957031,1.0,0.515382707118988,1.0,1.0,0.0,1.0,-2.741865396499634,2.741859436035156,6.047555416444084e-06,2.119269847869873,0.9152578711509703,0.9152578711509703,0.0,119.31490325927734,90.0,36103.08203125,0.0,2478.797607421875,1.0,280.6573181152344,282.95782470703125,291.7221374511719,294.0913391113281,293.1499938964844,293.1499938964844,280.3500061035156,36653.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844591379165649,1.0,0.0,0.0,3.753949642181397,3.753974676132202,9.40308041208482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.9912109375,0.0,1656.947509765625,1895.4371337890625,0.0,3258.35400390625,0.928973376750946,1.0,0.0,3.0,1.0,0.0
12059100,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1908264160156,0.9055743217468262,0.3831828236579895,0.3465472459793091,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18963623046875,0.9976925253868104,0.5119553208351135,0.4853347241878509,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1910095214844,0.8945918679237366,0.3707125782966614,0.2601741552352905,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.19256591796875,0.8214415311813354,0.2842054665088653,0.2712487280368805,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.19549560546875,0.734242856502533,0.20109723508358,0.9155202507972716,284.1905517578125,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.2319641113281,284.1815185546875,1.0,0.510965883731842,1.0,1.0,0.0,1.0,-2.7359416484832764,2.73593544960022,6.021375156706199e-06,2.114655017852783,0.9088668823242188,0.9088668823242188,0.0,113.84034729003906,90.0,37050.7578125,0.0,2429.69091796875,1.0,280.3987121582031,282.7840881347656,291.7615051269531,294.2350769042969,293.1499938964844,293.1499938964844,280.3500061035156,36814.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923834562301636,1.0,0.0,0.0,3.738260269165039,3.7382853031158447,9.32464558900392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.56494140625,0.0,1639.8408203125,1895.4371337890625,0.0,3332.490234375,0.9255278706550598,1.0,0.0,3.0,1.0,0.0
