time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12059160,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14208984375,0.9137555360794068,0.3817742168903351,0.345152348279953,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1418762207031,0.9990000128746032,0.51195228099823,0.4763360917568207,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1421203613281,0.9037336111068726,0.371269017457962,0.2604588270187378,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1424255371094,0.8283519744873047,0.283892810344696,0.2708286046981811,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1429748535156,0.7399908304214478,0.2005482316017151,0.9124675393104552,284.1420288085937,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.22442626953125,284.14013671875,1.0,0.505958080291748,1.0,1.0,0.0,1.0,-2.719673156738281,2.719667196273804,5.950548256805632e-06,2.102349281311035,0.9029525518417358,0.9029525518417358,0.0,109.70895385742188,78.0,37037.30859375,0.0,2368.06591796875,1.0,280.3575439453125,282.740234375,291.7483825683594,294.1782531738281,293.1499938964844,293.1499938964844,280.04998779296875,36959.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895304799079895,1.0,0.0,0.0,3.7192442417144775,3.719269037246704,9.230021191797276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.0361328125,0.0,1618.892333984375,1895.4371337890625,0.0,3359.7802734375,0.9213966727256776,1.0,0.0,3.0,1.0,0.0
12059220,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315144419670104,0.3788066804409027,0.3423121571540832,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.9990000128746032,0.5151382088661194,0.4494833052158355,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.9243109822273254,0.3722570836544037,0.2609891891479492,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.8426278233528137,0.2831388115882873,0.2699059545993805,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.7520471811294556,0.1993684321641922,0.9060896039009094,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.22381591796875,283.93719482421875,1.0,0.4944676756858825,1.0,1.0,0.0,1.0,-2.6758337020874023,2.675827980041504,5.760095064033521e-06,2.0683834552764893,0.8878243565559387,0.8878243565559387,0.0,101.48888397216795,66.0,37725.42578125,0.0,2224.5234375,1.0,280.057861328125,282.5165405273437,291.7686767578125,294.2467041015625,293.1499938964844,293.1499938964844,280.3500061035156,37320.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049484729766846,1.0,0.0,0.0,3.671199560165405,3.6712238788604736,8.993096685117052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.81494140625,0.0,1566.822509765625,1895.4371337890625,0.0,3449.666015625,0.9108936190605164,1.0,0.0,3.0,1.0,0.0
12059280,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315144419670104,0.3788066804409027,0.3423121571540832,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.9990000128746032,0.5151382088661194,0.4494833052158355,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.9243109822273254,0.3722570836544037,0.2609891891479492,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.8426278233528137,0.2831388115882873,0.2699059545993805,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.7520471811294556,0.1993684321641922,0.9060896039009094,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.22381591796875,283.93719482421875,1.0,0.4944676756858825,1.0,1.0,0.0,1.0,-2.6758337020874023,2.675827980041504,5.760095064033521e-06,2.0683834552764893,0.8878243565559387,0.8878243565559387,0.0,101.48888397216795,66.0,37725.42578125,0.0,2224.5234375,1.0,280.057861328125,282.5165405273437,291.7686767578125,294.2467041015625,293.1499938964844,293.1499938964844,280.3500061035156,37320.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049484729766846,1.0,0.0,0.0,3.671199560165405,3.6712238788604736,8.993096685117052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.81494140625,0.0,1566.822509765625,1895.4371337890625,0.0,3449.666015625,0.9108936190605164,1.0,0.0,3.0,1.0,0.0
12059340,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.09356689453125,0.9486222863197328,0.3777245581150055,0.340690404176712,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0939025878906,0.9990000128746032,0.5206009745597839,0.4265181422233581,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0935363769531,0.9440955519676208,0.3737847805023193,0.2616168260574341,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0928039550781,0.8564788699150085,0.2831315994262695,0.2694284319877624,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0914306640625,0.763993501663208,0.1989507675170898,0.9022226929664612,284.0936279296875,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.24560546875,284.0975341796875,1.0,0.4853318035602569,1.0,1.0,0.0,1.0,-2.6418206691741943,2.641815185546875,5.614327619696269e-06,2.041964054107666,0.8809298276901245,0.8809298276901245,0.0,94.90455627441406,66.0,36375.7265625,0.0,2114.775146484375,1.0,280.3282470703125,282.7115173339844,291.6794128417969,294.0000305175781,293.1499938964844,293.1499938964844,280.3500061035156,37303.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897823095321655,1.0,0.0,0.0,3.6353402137756334,3.635364294052124,8.818270202937128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.40185546875,0.0,1526.6358642578125,1895.4371337890625,0.0,3308.17138671875,0.9029291272163392,1.0,0.0,3.0,1.0,0.0
12059400,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1088256835937,0.9566924571990968,0.3775476217269897,0.3403827548027038,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1089172363281,0.9990000128746032,0.5234709978103638,0.4163227379322052,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1087951660156,0.9531975388526917,0.3745869398117065,0.2620609402656555,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10858154296875,0.8633373975753784,0.2832925319671631,0.2694346010684967,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.108154296875,0.7699797749519348,0.1989391297101974,0.9014714956283568,284.1088256835937,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.259765625,284.1098937988281,1.0,0.4816526472568512,1.0,1.0,0.0,1.0,-2.628838062286377,2.6288325786590576,5.559184955927776e-06,2.03188157081604,0.8779693245887756,0.8779693245887756,0.0,92.1511688232422,86.0,36209.94921875,0.0,2072.03369140625,1.0,280.3421325683594,282.72857666015625,291.6851806640625,294.00616455078125,293.1499938964844,293.1499938964844,280.6499938964844,37304.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854491710662842,1.0,0.0,0.0,3.621767044067383,3.621791124343872,8.752544431445131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.1494140625,0.0,1511.66845703125,1895.4371337890625,0.0,3267.6240234375,0.899888813495636,1.0,0.0,3.0,1.0,0.0
12059460,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9644187092781068,0.3778048455715179,0.3402555882930755,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.5342212319374084,0.406651109457016,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9640632271766664,0.37827268242836,0.2643559873104095,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710800409317017,0.2845537662506103,0.2703040838241577,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3191223144531,0.7765087485313416,0.199580430984497,0.9028152227401732,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.316650390625,284.3240661621094,1.0,0.4801233112812042,1.0,1.0,0.0,1.0,-2.6224253177642822,2.622419834136963,5.530592261493439e-06,2.026187896728516,0.8712265491485596,0.8712265491485596,0.0,89.76675415039062,106.0,35049.40625,0.0,2044.56689453125,1.0,280.6413269042969,282.976806640625,291.6856689453125,293.9044494628906,293.1499938964844,293.1499938964844,280.95001220703125,37132.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619958758354187,1.0,0.0,0.0,3.578496217727661,3.578519582748413,8.544652700948063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.984375,0.0,1463.366455078125,1895.4371337890625,0.0,3047.724853515625,0.8901453018188477,1.0,0.0,3.0,1.0,0.0
12059520,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9644187092781068,0.3778048455715179,0.3402555882930755,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.5342212319374084,0.406651109457016,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9640632271766664,0.37827268242836,0.2643559873104095,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710800409317017,0.2845537662506103,0.2703040838241577,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3191223144531,0.7765087485313416,0.199580430984497,0.9028152227401732,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.316650390625,284.3240661621094,1.0,0.4801233112812042,1.0,1.0,0.0,1.0,-2.6224253177642822,2.622419834136963,5.530592261493439e-06,2.026187896728516,0.8712265491485596,0.8712265491485596,0.0,89.76675415039062,106.0,35049.40625,0.0,2044.56689453125,1.0,280.6413269042969,282.976806640625,291.6856689453125,293.9044494628906,293.1499938964844,293.1499938964844,280.95001220703125,37132.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619958758354187,1.0,0.0,0.0,3.578496217727661,3.578519582748413,8.544652700948063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.984375,0.0,1463.366455078125,1895.4371337890625,0.0,3047.724853515625,0.8901453018188477,1.0,0.0,3.0,1.0,0.0
12059580,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9562382102012634,0.3788430690765381,0.3411222696304321,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.9990000128746032,0.5421002507209778,0.4177833497524261,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9589003324508668,0.382737934589386,0.2674075365066528,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8651390075683594,0.2864875495433807,0.2720816135406494,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710887789726257,0.2008948773145675,0.9085139036178588,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3556213378906,284.5619506835937,1.0,0.4865841865539551,1.0,1.0,0.0,1.0,-2.649468421936035,2.6494626998901367,5.644644261337817e-06,2.046790838241577,0.867841362953186,0.867841362953186,0.0,93.15228271484376,126.0,34301.66796875,0.0,2118.42919921875,1.0,280.94097900390625,283.24676513671875,291.7260131835937,293.884765625,293.1499938964844,293.1499938964844,281.25,36845.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430019617080688,1.0,0.0,0.0,3.5457825660705566,3.545805692672729,8.389141044062853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.578125,0.0,1426.4298095703125,1895.4371337890625,0.0,2869.775390625,0.8826680183410645,1.0,0.0,3.0,1.0,0.0
12059640,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9562382102012634,0.3788430690765381,0.3411222696304321,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.9990000128746032,0.5421002507209778,0.4177833497524261,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9589003324508668,0.382737934589386,0.2674075365066528,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8651390075683594,0.2864875495433807,0.2720816135406494,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710887789726257,0.2008948773145675,0.9085139036178588,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3556213378906,284.5619506835937,1.0,0.4865841865539551,1.0,1.0,0.0,1.0,-2.649468421936035,2.6494626998901367,5.644644261337817e-06,2.046790838241577,0.867841362953186,0.867841362953186,0.0,93.15228271484376,126.0,34301.66796875,0.0,2118.42919921875,1.0,280.94097900390625,283.24676513671875,291.7260131835937,293.884765625,293.1499938964844,293.1499938964844,281.25,36845.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430019617080688,1.0,0.0,0.0,3.5457825660705566,3.545805692672729,8.389141044062853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.578125,0.0,1426.4298095703125,1895.4371337890625,0.0,2869.775390625,0.8826680183410645,1.0,0.0,3.0,1.0,0.0
12059700,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72314453125,0.9473878741264344,0.3795281946659088,0.341749370098114,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.9990000128746032,0.5445753335952759,0.4293446838855743,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.9517045617103576,0.385150134563446,0.2690973877906799,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210388183594,0.8585058450698853,0.2876087725162506,0.2731777131557464,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171630859375,0.7651437520980835,0.201687753200531,0.9123216271400452,284.72344970703125,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.3651733398437,284.7361145019531,1.0,0.4921497404575348,1.0,1.0,0.0,1.0,-2.672028064727783,2.6720223426818848,5.741009317716816e-06,2.064136981964112,0.8679308295249939,0.8679308295249939,0.0,96.56256866455078,126.0,33651.0390625,0.0,2184.924560546875,1.0,281.1956787109375,283.448486328125,291.7239685058594,293.7942810058594,293.1499938964844,293.1499938964844,281.25,36660.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334031105041504,1.0,0.0,0.0,3.534056663513184,3.5340797901153564,8.333747132382996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.01416015625,0.0,1412.7476806640625,1895.4371337890625,0.0,2780.147705078125,0.8799670338630676,1.0,0.0,3.0,1.0,0.0
12059760,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050842285156,0.9363746047019958,0.38035449385643,0.3425953984260559,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.9990000128746032,0.5461136102676392,0.443855881690979,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.9423776865005492,0.3877005577087402,0.2709453105926513,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.8505464792251587,0.2888426184654236,0.2744432091712951,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031311035156,0.7580087780952454,0.2025633007287979,0.9167690873146056,284.8052062988281,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.36920166015625,284.80975341796875,1.0,0.4989717304706573,1.0,1.0,0.0,1.0,-2.6995599269866943,2.699554204940796,5.859817065356765e-06,2.085353374481201,0.8678311705589294,0.8678311705589294,0.0,100.927978515625,146.0,33810.875,0.0,2268.829345703125,1.0,281.2408142089844,283.5258178710937,291.7737731933594,293.8985595703125,293.1499938964844,293.1499938964844,281.54998779296875,36489.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301337361335754,1.0,0.0,0.0,3.52636194229126,3.526384830474853,8.297495810438704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.19970703125,0.0,1403.451171875,1895.4371337890625,0.0,2749.69091796875,0.8780900239944458,1.0,0.0,3.0,1.0,0.0
12059820,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.910333812236786,0.3821898698806762,0.3444972932338714,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.54644376039505,0.480218768119812,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9191441535949708,0.3930152952671051,0.2748342156410217,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322725296020508,0.2914799153804779,0.2772155702114105,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.741647481918335,0.2044020593166351,0.9265108108520508,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3615417480469,285.0595092773437,1.0,0.5155428647994995,1.0,1.0,0.0,1.0,-2.765244007110596,2.765237808227539,6.148401553218719e-06,2.1360747814178467,0.8711737394332886,0.8711737394332886,0.0,112.29004669189452,164.0,33449.15625,0.0,2481.8486328125,1.0,281.54058837890625,283.8041687011719,291.8134765625,293.9168701171875,293.1499938964844,293.1499938964844,281.8500061035156,36096.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219699263572693,1.0,0.0,0.0,3.5216643810272217,3.5216872692108154,8.275404752566828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.208984375,0.0,1395.719970703125,1895.4371337890625,0.0,2673.828857421875,0.8767541646957397,1.0,0.0,3.0,1.0,0.0
12059880,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.910333812236786,0.3821898698806762,0.3444972932338714,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.54644376039505,0.480218768119812,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9191441535949708,0.3930152952671051,0.2748342156410217,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322725296020508,0.2914799153804779,0.2772155702114105,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.741647481918335,0.2044020593166351,0.9265108108520508,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3615417480469,285.0595092773437,1.0,0.5155428647994995,1.0,1.0,0.0,1.0,-2.765244007110596,2.765237808227539,6.148401553218719e-06,2.1360747814178467,0.8711737394332886,0.8711737394332886,0.0,112.29004669189452,164.0,33449.15625,0.0,2481.8486328125,1.0,281.54058837890625,283.8041687011719,291.8134765625,293.9168701171875,293.1499938964844,293.1499938964844,281.8500061035156,36096.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219699263572693,1.0,0.0,0.0,3.5216643810272217,3.5216872692108154,8.275404752566828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.208984375,0.0,1395.719970703125,1895.4371337890625,0.0,2673.828857421875,0.8767541646957397,1.0,0.0,3.0,1.0,0.0
12059940,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.884071946144104,0.3842325210571289,0.3467402160167694,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.300537109375,0.9955546855926514,0.543829083442688,0.516197144985199,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8944354057312012,0.3985823094844818,0.2790157496929168,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.8116990327835083,0.2942896783351898,0.2803131639957428,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236827611923218,0.2063062638044357,0.9372969269752502,285.3001403808594,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338594913482666,1.0,1.0,0.0,1.0,-2.8320136070251465,2.8320071697235107,6.451302851928631e-06,2.1887407302856445,0.8777651190757751,0.8777651190757751,0.0,127.09626770019533,182.0,33092.6171875,0.0,2731.467041015625,1.0,281.8406066894531,284.0754699707031,291.8414306640625,293.92803955078125,293.1499938964844,293.1499938964844,282.1499938964844,35699.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816554844379425,1.0,0.0,0.0,3.531933069229126,3.53195595741272,8.323735301019042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.70849609375,0.0,1403.56201171875,1895.4371337890625,0.0,2623.68212890625,0.8787432312965393,1.0,0.0,3.0,1.0,0.0
12060000,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.884071946144104,0.3842325210571289,0.3467402160167694,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.300537109375,0.9955546855926514,0.543829083442688,0.516197144985199,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8944354057312012,0.3985823094844818,0.2790157496929168,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.8116990327835083,0.2942896783351898,0.2803131639957428,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236827611923218,0.2063062638044357,0.9372969269752502,285.3001403808594,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338594913482666,1.0,1.0,0.0,1.0,-2.8320136070251465,2.8320071697235107,6.451302851928631e-06,2.1887407302856445,0.8777651190757751,0.8777651190757751,0.0,127.09626770019533,182.0,33092.6171875,0.0,2731.467041015625,1.0,281.8406066894531,284.0754699707031,291.8414306640625,293.92803955078125,293.1499938964844,293.1499938964844,282.1499938964844,35699.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816554844379425,1.0,0.0,0.0,3.531933069229126,3.53195595741272,8.323735301019042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.70849609375,0.0,1403.56201171875,1895.4371337890625,0.0,2623.68212890625,0.8787432312965393,1.0,0.0,3.0,1.0,0.0
12060060,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517941236495972,0.3861802518367767,0.3492445051670074,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.9606310725212096,0.5436498522758484,0.5157647728919983,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637679219245911,0.4041404724121094,0.283452033996582,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.782731294631958,0.2970295548439026,0.2836898565292358,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983272433280945,0.2081041634082794,0.9491302967071532,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3373413085937,285.5120849609375,1.0,0.5504512786865234,1.0,1.0,0.0,1.0,-2.859036922454834,2.859030246734619,6.574131930392468e-06,2.2092320919036865,0.8869209289550781,0.8869209289550781,0.0,147.89926147460938,200.0,32444.490234375,0.0,2937.55712890625,1.0,282.1407775878906,284.3178405761719,291.8524780273437,293.90972900390625,293.1499938964844,293.1499938964844,282.45001220703125,35347.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114761710166931,1.0,0.0,0.0,3.555612325668335,3.5556352138519287,8.435718541477399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.599609375,0.0,1425.9166259765625,1895.4371337890625,0.0,2576.7939453125,0.8837553858757019,1.0,0.0,3.0,1.0,0.0
12060120,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517941236495972,0.3861802518367767,0.3492445051670074,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.9606310725212096,0.5436498522758484,0.5157647728919983,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637679219245911,0.4041404724121094,0.283452033996582,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.782731294631958,0.2970295548439026,0.2836898565292358,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983272433280945,0.2081041634082794,0.9491302967071532,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3373413085937,285.5120849609375,1.0,0.5504512786865234,1.0,1.0,0.0,1.0,-2.859036922454834,2.859030246734619,6.574131930392468e-06,2.2092320919036865,0.8869209289550781,0.8869209289550781,0.0,147.89926147460938,200.0,32444.490234375,0.0,2937.55712890625,1.0,282.1407775878906,284.3178405761719,291.8524780273437,293.90972900390625,293.1499938964844,293.1499938964844,282.45001220703125,35347.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114761710166931,1.0,0.0,0.0,3.555612325668335,3.5556352138519287,8.435718541477399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.599609375,0.0,1425.9166259765625,1895.4371337890625,0.0,2576.7939453125,0.8837553858757019,1.0,0.0,3.0,1.0,0.0
12060180,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8297680020332336,0.3882074952125549,0.3517152070999145,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179260253906,0.9307647347450256,0.5462740659713745,0.5184757113456726,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.8431710600852966,0.4098376333713531,0.2879119217395782,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7623578310012817,0.2998296022415161,0.2870337069034576,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.6792835593223572,0.2099791020154953,0.9608630537986756,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.35009765625,285.71978759765625,1.0,0.5662517547607422,1.0,1.0,0.0,1.0,-2.8887436389923096,2.8887369632720947,6.711423338856548e-06,2.232171535491944,0.8988483548164368,0.8988483548164368,0.0,167.51185607910156,188.0,31885.744140625,0.0,3146.541015625,1.0,282.4410705566406,284.5598449707031,291.8523254394531,293.87744140625,293.1499938964844,293.1499938964844,282.75,35031.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053033947944641,1.0,0.0,0.0,3.5910818576812744,3.5911052227020264,8.60486181863962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.39599609375,0.0,1461.4720458984375,1895.4371337890625,0.0,2520.010986328125,0.8914452791213989,1.0,0.0,3.0,1.0,0.0
12060240,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8297680020332336,0.3882074952125549,0.3517152070999145,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179260253906,0.9307647347450256,0.5462740659713745,0.5184757113456726,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.8431710600852966,0.4098376333713531,0.2879119217395782,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7623578310012817,0.2998296022415161,0.2870337069034576,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.6792835593223572,0.2099791020154953,0.9608630537986756,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.35009765625,285.71978759765625,1.0,0.5662517547607422,1.0,1.0,0.0,1.0,-2.8887436389923096,2.8887369632720947,6.711423338856548e-06,2.232171535491944,0.8988483548164368,0.8988483548164368,0.0,167.51185607910156,188.0,31885.744140625,0.0,3146.541015625,1.0,282.4410705566406,284.5598449707031,291.8523254394531,293.87744140625,293.1499938964844,293.1499938964844,282.75,35031.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053033947944641,1.0,0.0,0.0,3.5910818576812744,3.5911052227020264,8.60486181863962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.39599609375,0.0,1461.4720458984375,1895.4371337890625,0.0,2520.010986328125,0.8914452791213989,1.0,0.0,3.0,1.0,0.0
12060300,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647766113281,0.8258854150772095,0.3892618417739868,0.3527542948722839,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8662414550781,0.9253746867179872,0.5479955077171326,0.5201079249382019,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650817871094,0.8402970433235168,0.4127428233623504,0.2900067567825317,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632507324219,0.759116530418396,0.3012543022632599,0.2885071337223053,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602294921875,0.6761902570724487,0.2109469473361969,0.9658469557762146,285.8652648925781,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.35809326171875,285.8746032714844,1.0,0.5701807737350464,1.0,1.0,0.0,1.0,-2.902238368988037,2.9022316932678223,6.774404482712271e-06,2.242656707763672,0.9063766002655028,0.9063766002655028,0.0,172.15869140625,188.0,31231.373046875,0.0,3212.687255859375,1.0,282.6973571777344,284.74420166015625,291.8228759765625,293.7630310058594,293.1499938964844,293.1499938964844,282.75,34876.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993935346603394,1.0,0.0,0.0,3.612602472305298,3.61262583732605,8.708305472282518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.9912109375,0.0,1483.637451171875,1895.4371337890625,0.0,2465.881591796875,0.8961797952651978,1.0,0.0,3.0,1.0,0.0
12060360,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.8254503607749939,0.3904219269752502,0.3538328111171722,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188842773437,0.924910008907318,0.549924373626709,0.5219099521636963,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8409637212753296,0.4157492816448211,0.2921206355094909,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183959960937,0.7591781616210938,0.302750676870346,0.2899519801139831,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178771972656,0.6762350797653198,0.2119834721088409,0.9706258773803712,285.9187316894531,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.36737060546875,285.9203491210937,1.0,0.572671115398407,1.0,1.0,0.0,1.0,-2.915722846984864,2.9157159328460693,6.837504315626575e-06,2.253077983856201,0.9134181141853333,0.9134181141853333,0.0,173.78994750976562,176.0,31289.228515625,0.0,3257.957763671875,1.0,282.7415466308594,284.7951354980469,291.8475952148437,293.83892822265625,293.1499938964844,293.1499938964844,282.45001220703125,34759.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985286712646484,1.0,0.0,0.0,3.636756181716919,3.63677978515625,8.825141435409023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.6259765625,0.0,1509.2353515625,1895.4371337890625,0.0,2457.98046875,0.9014702439308168,1.0,0.0,3.0,1.0,0.0
12060420,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8280731439590454,0.3908894658088684,0.3547269999980926,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.9294233918190002,0.5521217584609985,0.5244233012199402,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.8461407423019409,0.4202623963356018,0.2955430448055267,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.7629150152206421,0.3046864867210388,0.2920474112033844,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.679741621017456,0.2132838368415832,0.9773449897766112,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.36602783203125,285.7374572753906,1.0,0.574107825756073,1.0,1.0,0.0,1.0,-2.9345436096191406,2.9345366954803467,6.926429250597721e-06,2.267783164978028,0.9225066900253296,0.9225066900253296,0.0,172.7371826171875,164.0,32402.845703125,0.0,3297.9384765625,1.0,282.4577331542969,284.56597900390625,291.9495849609375,294.0807800292969,293.1499938964844,293.1499938964844,282.1499938964844,34858.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216853737831116,1.0,0.0,0.0,3.68004298210144,3.6800670623779297,9.0364756033523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.77001953125,0.0,1558.2421875,1895.4371337890625,0.0,2671.1904296875,0.9112115502357484,1.0,0.0,3.0,1.0,0.0
12060480,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8280731439590454,0.3908894658088684,0.3547269999980926,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.9294233918190002,0.5521217584609985,0.5244233012199402,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.8461407423019409,0.4202623963356018,0.2955430448055267,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.7629150152206421,0.3046864867210388,0.2920474112033844,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.679741621017456,0.2132838368415832,0.9773449897766112,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.36602783203125,285.7374572753906,1.0,0.574107825756073,1.0,1.0,0.0,1.0,-2.9345436096191406,2.9345366954803467,6.926429250597721e-06,2.267783164978028,0.9225066900253296,0.9225066900253296,0.0,172.7371826171875,164.0,32402.845703125,0.0,3297.9384765625,1.0,282.4577331542969,284.56597900390625,291.9495849609375,294.0807800292969,293.1499938964844,293.1499938964844,282.1499938964844,34858.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216853737831116,1.0,0.0,0.0,3.68004298210144,3.6800670623779297,9.0364756033523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.77001953125,0.0,1558.2421875,1895.4371337890625,0.0,2671.1904296875,0.9112115502357484,1.0,0.0,3.0,1.0,0.0
12060540,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54473876953125,0.831675112247467,0.3900681138038635,0.354132741689682,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.544189453125,0.9355396032333374,0.5526365637779236,0.525076687335968,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.8521427512168884,0.4228553175926208,0.2974238991737366,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452880859375,0.7675312161445618,0.3053716719150543,0.2927717268466949,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54644775390625,0.6839482188224792,0.2136062830686569,0.979010820388794,285.5445556640625,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3525390625,285.5410461425781,1.0,0.5725864171981812,1.0,1.0,0.0,1.0,-2.939758539199829,2.939751625061035,6.95121661919984e-06,2.2718775272369385,0.927172303199768,0.927172303199768,0.0,169.38108825683594,164.0,33391.36328125,0.0,3287.134765625,1.0,282.16650390625,284.32550048828125,291.9659729003906,294.1961669921875,293.1499938964844,293.1499938964844,282.1499938964844,35034.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429073095321655,1.0,0.0,0.0,3.708965301513672,3.70898962020874,9.179073003906524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.49560546875,0.0,1592.42578125,1895.4371337890625,0.0,2868.8896484375,0.91780424118042,1.0,0.0,3.0,1.0,0.0
12060600,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315856933594,0.832760751247406,0.3898168504238128,0.3538560569286346,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53125,0.9373460412025452,0.5526958107948303,0.5250903964042664,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.531494140625,0.8538728952407837,0.4234565198421478,0.2978049218654632,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.7688732743263245,0.3054820597171783,0.2928429841995239,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325012207031,0.6851500272750854,0.2136262953281402,0.9789686799049376,285.5314636230469,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3487548828125,285.52947998046875,1.0,0.571914792060852,1.0,1.0,0.0,1.0,-2.939936399459839,2.939929485321045,6.952045168873156e-06,2.2720096111297607,0.928564190864563,0.928564190864563,0.0,168.27841186523438,152.0,33420.46484375,0.0,3279.685791015625,1.0,282.1578674316406,284.3116760253906,291.9456481933594,294.1659851074219,293.1499938964844,293.1499938964844,281.8500061035156,35063.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845448911190033,1.0,0.0,0.0,3.7155377864837646,3.715562343597412,9.211633482664184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.544921875,0.0,1600.1807861328125,1895.4371337890625,0.0,2892.664306640625,0.9193071722984314,1.0,0.0,3.0,1.0,0.0
12060660,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397899270057678,0.3880794644355774,0.352170318365097,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.9483950734138488,0.5524071455001831,0.5247249007225037,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.8643816709518433,0.4260075986385345,0.2994699478149414,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771244049072266,0.3056190609931946,0.2928374707698822,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924399137496948,0.21335369348526,0.9770823121070862,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3265380859375,285.3170166015625,1.0,0.5672746300697327,1.0,1.0,0.0,1.0,-2.937204360961914,2.93719744682312,6.939067134226207e-06,2.2698707580566406,0.9317463636398317,0.9317463636398317,0.0,161.36643981933594,140.0,34356.51171875,0.0,3223.298828125,1.0,281.85760498046875,284.0560302734375,291.90557861328125,294.1888427734375,293.1499938964844,293.1499938964844,281.54998779296875,35309.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634969592094421,1.0,0.0,0.0,3.7419004440307617,3.741925239562988,9.34281558784278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.25244140625,0.0,1632.5394287109375,1895.4371337890625,0.0,3061.8056640625,0.9253870844841005,1.0,0.0,3.0,1.0,0.0
12060720,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397899270057678,0.3880794644355774,0.352170318365097,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.9483950734138488,0.5524071455001831,0.5247249007225037,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.8643816709518433,0.4260075986385345,0.2994699478149414,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771244049072266,0.3056190609931946,0.2928374707698822,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924399137496948,0.21335369348526,0.9770823121070862,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3265380859375,285.3170166015625,1.0,0.5672746300697327,1.0,1.0,0.0,1.0,-2.937204360961914,2.93719744682312,6.939067134226207e-06,2.2698707580566406,0.9317463636398317,0.9317463636398317,0.0,161.36643981933594,140.0,34356.51171875,0.0,3223.298828125,1.0,281.85760498046875,284.0560302734375,291.90557861328125,294.1888427734375,293.1499938964844,293.1499938964844,281.54998779296875,35309.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634969592094421,1.0,0.0,0.0,3.7419004440307617,3.741925239562988,9.34281558784278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.25244140625,0.0,1632.5394287109375,1895.4371337890625,0.0,3061.8056640625,0.9253870844841005,1.0,0.0,3.0,1.0,0.0
12060780,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493672609329224,0.3860276341438293,0.3500869274139404,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.9620097279548644,0.5516246557235718,0.52376788854599,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8778673410415649,0.428219586610794,0.3008134961128235,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7878000140190125,0.3053807318210602,0.2923623025417328,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017020583152771,0.21271413564682,0.9730220437049866,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3034973144531,285.10986328125,1.0,0.5610066652297974,1.0,1.0,0.0,1.0,-2.9297165870666504,2.9297096729278564,6.90354409016436e-06,2.26400113105774,0.9322125911712646,0.9322125911712646,0.0,152.75730895996094,128.0,35349.1875,0.0,3143.072265625,1.0,281.55743408203125,283.80908203125,291.86767578125,294.20928955078125,293.1499938964844,293.1499938964844,281.25,35568.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777506947517395,1.0,0.0,0.0,3.758660078048706,3.758685111999512,9.426693168279598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.88916015625,0.0,1654.12451171875,1895.4371337890625,0.0,3195.497314453125,0.9293203949928284,1.0,0.0,3.0,1.0,0.0
12060840,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493672609329224,0.3860276341438293,0.3500869274139404,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.9620097279548644,0.5516246557235718,0.52376788854599,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8778673410415649,0.428219586610794,0.3008134961128235,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7878000140190125,0.3053807318210602,0.2923623025417328,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017020583152771,0.21271413564682,0.9730220437049866,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3034973144531,285.10986328125,1.0,0.5610066652297974,1.0,1.0,0.0,1.0,-2.9297165870666504,2.9297096729278564,6.90354409016436e-06,2.26400113105774,0.9322125911712646,0.9322125911712646,0.0,152.75730895996094,128.0,35349.1875,0.0,3143.072265625,1.0,281.55743408203125,283.80908203125,291.86767578125,294.20928955078125,293.1499938964844,293.1499938964844,281.25,35568.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777506947517395,1.0,0.0,0.0,3.758660078048706,3.758685111999512,9.426693168279598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.88916015625,0.0,1654.12451171875,1895.4371337890625,0.0,3195.497314453125,0.9293203949928284,1.0,0.0,3.0,1.0,0.0
12060900,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8553109765052795,0.384934514760971,0.3490000367164612,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.9696320295333862,0.5511085391044617,0.5231816172599792,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.8858975172042847,0.429246723651886,0.301437497138977,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.7941831350326538,0.305174857378006,0.2920340895652771,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.707186758518219,0.2123111933469772,0.9705387353897096,284.9606628417969,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.2923583984375,284.9513854980469,1.0,0.5574495792388916,1.0,1.0,0.0,1.0,-2.925077199935913,2.925070285797119,6.881569788674824e-06,2.26036024093628,0.9308157563209534,0.9308157563209534,0.0,147.96368408203125,128.0,36246.8671875,0.0,3097.416748046875,1.0,281.2983703613281,283.6190185546875,291.877197265625,294.3203430175781,293.1499938964844,293.1499938964844,281.25,35714.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88667893409729,1.0,0.0,0.0,3.7634530067443848,3.7634780406951904,9.45074987157568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.68359375,0.0,1660.8861083984375,1895.4371337890625,0.0,3279.1357421875,0.9304622411727904,1.0,0.0,3.0,1.0,0.0
12060960,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.861740231513977,0.3837582468986511,0.3477615714073181,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9772811532020568,0.550469160079956,0.5224068760871887,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8944637179374695,0.4301912188529968,0.3019518256187439,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8009803891181946,0.3048900961875915,0.2915906608104706,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7128722071647644,0.2118391096591949,0.9676107168197632,284.90362548828125,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2807922363281,284.9014892578125,1.0,0.5536429286003113,1.0,1.0,0.0,1.0,-2.919224262237549,2.919217348098755,6.853927516203839e-06,2.25577974319458,0.9298900365829468,0.9298900365829468,0.0,143.04705810546875,116.0,36275.015625,0.0,3048.0625,1.0,281.2572326660156,283.5633850097656,291.8346862792969,294.23199462890625,293.1499938964844,293.1499938964844,280.95001220703125,35837.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903506994247437,1.0,0.0,0.0,3.7654566764831534,3.76548171043396,9.460816272621742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.27490234375,0.0,1664.1990966796875,1895.4371337890625,0.0,3313.48681640625,0.931022047996521,1.0,0.0,3.0,1.0,0.0
