time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12061020,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8772976398468018,0.3813072443008423,0.3452432155609131,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.99315345287323,0.5489776730537415,0.5207020044326782,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.9150227308273317,0.4319633245468139,0.3029273450374603,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163431882858276,0.3042023181915283,0.2905983626842499,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.7252543568611145,0.2107974588871002,0.9612714648246764,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2588806152344,284.693359375,1.0,0.5455057621002197,1.0,1.0,0.0,1.0,-2.9065096378326416,2.9065029621124268,6.794048204028513e-06,2.2458198070526123,0.9247910976409912,0.9247910976409912,0.0,132.6604461669922,104.0,37136.28515625,0.0,2943.58740234375,1.0,280.95733642578125,283.3202819824219,291.80181884765625,294.2521667480469,293.1499938964844,293.1499938964844,280.6499938964844,36117.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901989996433258,1.0,0.0,0.0,3.761906862258911,3.761932134628296,9.44298676586186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.578125,0.0,1662.1756591796875,1895.4371337890625,0.0,3422.126953125,0.930406391620636,1.0,0.0,3.0,1.0,0.0
12061080,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8772976398468018,0.3813072443008423,0.3452432155609131,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.99315345287323,0.5489776730537415,0.5207020044326782,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.9150227308273317,0.4319633245468139,0.3029273450374603,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163431882858276,0.3042023181915283,0.2905983626842499,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.7252543568611145,0.2107974588871002,0.9612714648246764,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2588806152344,284.693359375,1.0,0.5455057621002197,1.0,1.0,0.0,1.0,-2.9065096378326416,2.9065029621124268,6.794048204028513e-06,2.2458198070526123,0.9247910976409912,0.9247910976409912,0.0,132.6604461669922,104.0,37136.28515625,0.0,2943.58740234375,1.0,280.95733642578125,283.3202819824219,291.80181884765625,294.2521667480469,293.1499938964844,293.1499938964844,280.6499938964844,36117.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901989996433258,1.0,0.0,0.0,3.761906862258911,3.761932134628296,9.44298676586186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.578125,0.0,1662.1756591796875,1895.4371337890625,0.0,3422.126953125,0.930406391620636,1.0,0.0,3.0,1.0,0.0
12061140,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810485839844,0.8914997577667236,0.3786446452140808,0.3426324129104614,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.547856330871582,0.5070837140083313,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.9356608986854552,0.4335112869739532,0.3038206994533539,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.8294125199317932,0.3033023774623871,0.2895007729530334,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.7360057234764099,0.2095939069986343,0.9546313881874084,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2395324707031,284.4779663085937,1.0,0.5360767841339111,1.0,1.0,0.0,1.0,-2.878798246383667,2.878791570663452,6.6653647081693634e-06,2.224519729614258,0.9168125987052916,0.9168125987052916,0.0,123.66712951660156,92.0,37815.92578125,0.0,2814.603271484375,1.0,280.65740966796875,283.0735778808594,291.766357421875,294.2636413574219,293.1499938964844,293.1499938964844,280.3500061035156,36417.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127785563468932,1.0,0.0,0.0,3.7473573684692383,3.747382402420044,9.370084512738686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.43359375,0.0,1647.4090576171875,1895.4371337890625,0.0,3522.371826171875,0.927334725856781,1.0,0.0,3.0,1.0,0.0
12061200,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810485839844,0.8914997577667236,0.3786446452140808,0.3426324129104614,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.547856330871582,0.5070837140083313,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.9356608986854552,0.4335112869739532,0.3038206994533539,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.8294125199317932,0.3033023774623871,0.2895007729530334,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.7360057234764099,0.2095939069986343,0.9546313881874084,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2395324707031,284.4779663085937,1.0,0.5360767841339111,1.0,1.0,0.0,1.0,-2.878798246383667,2.878791570663452,6.6653647081693634e-06,2.224519729614258,0.9168125987052916,0.9168125987052916,0.0,123.66712951660156,92.0,37815.92578125,0.0,2814.603271484375,1.0,280.65740966796875,283.0735778808594,291.766357421875,294.2636413574219,293.1499938964844,293.1499938964844,280.3500061035156,36417.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127785563468932,1.0,0.0,0.0,3.7473573684692383,3.747382402420044,9.370084512738686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.43359375,0.0,1647.4090576171875,1895.4371337890625,0.0,3522.371826171875,0.927334725856781,1.0,0.0,3.0,1.0,0.0
12061260,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.9050942659378052,0.3756983578205108,0.3398100137710571,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9990000128746032,0.550041675567627,0.481286346912384,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.955007255077362,0.4347732961177826,0.3045484721660614,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.8418936729431152,0.3021531403064728,0.2882081866264343,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463254928588867,0.2081884741783142,0.9472872018814088,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.22906494140625,284.2510681152344,1.0,0.5247419476509094,1.0,1.0,0.0,1.0,-2.8349039554595947,2.834897518157959,6.463293175329454e-06,2.1904373168945312,0.9057112336158752,0.9057112336158752,0.0,115.17797088623048,95.0,38272.65234375,0.0,2654.79638671875,1.0,280.3575439453125,282.8206481933594,291.7238464355469,294.2535400390625,293.1499938964844,293.1499938964844,280.04998779296875,36757.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217568635940552,1.0,0.0,0.0,3.720268726348877,3.720293521881104,9.235105835614376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.86669921875,0.0,1618.5352783203125,1895.4371337890625,0.0,3605.363037109375,0.9214856028556824,1.0,0.0,3.0,1.0,0.0
12061320,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.9050942659378052,0.3756983578205108,0.3398100137710571,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9990000128746032,0.550041675567627,0.481286346912384,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.955007255077362,0.4347732961177826,0.3045484721660614,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.8418936729431152,0.3021531403064728,0.2882081866264343,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463254928588867,0.2081884741783142,0.9472872018814088,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.22906494140625,284.2510681152344,1.0,0.5247419476509094,1.0,1.0,0.0,1.0,-2.8349039554595947,2.834897518157959,6.463293175329454e-06,2.1904373168945312,0.9057112336158752,0.9057112336158752,0.0,115.17797088623048,95.0,38272.65234375,0.0,2654.79638671875,1.0,280.3575439453125,282.8206481933594,291.7238464355469,294.2535400390625,293.1499938964844,293.1499938964844,280.04998779296875,36757.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217568635940552,1.0,0.0,0.0,3.720268726348877,3.720293521881104,9.235105835614376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.86669921875,0.0,1618.5352783203125,1895.4371337890625,0.0,3605.363037109375,0.9214856028556824,1.0,0.0,3.0,1.0,0.0
12061380,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.9132081270217896,0.3726154565811157,0.3369351029396057,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9990000128746032,0.5540196895599365,0.4657342135906219,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.966693878173828,0.435878574848175,0.3052248060703277,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377197265625,0.8494977355003357,0.3008653819561004,0.286870002746582,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384521484375,0.7523325681686401,0.2067013382911682,0.9399551749229432,284.03729248046875,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22784423828125,284.0350341796875,1.0,0.5175612568855286,1.0,1.0,0.0,1.0,-2.8031275272369385,2.803121328353882,6.318144187389407e-06,2.165395498275757,0.8917626142501831,0.8917626142501831,0.0,110.02830505371094,113.0,38772.515625,0.0,2548.756103515625,1.0,280.0578308105469,282.5801086425781,291.6802673339844,294.2382507324219,293.1499938964844,293.1499938964844,280.3500061035156,37132.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290230870246888,1.0,0.0,0.0,3.679201364517212,3.6792259216308594,9.03234308680112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.20556640625,0.0,1574.438232421875,1895.4371337890625,0.0,3672.18359375,0.9125503301620485,1.0,0.0,3.0,1.0,0.0
12061440,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.9132081270217896,0.3726154565811157,0.3369351029396057,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9990000128746032,0.5540196895599365,0.4657342135906219,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.966693878173828,0.435878574848175,0.3052248060703277,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377197265625,0.8494977355003357,0.3008653819561004,0.286870002746582,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384521484375,0.7523325681686401,0.2067013382911682,0.9399551749229432,284.03729248046875,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22784423828125,284.0350341796875,1.0,0.5175612568855286,1.0,1.0,0.0,1.0,-2.8031275272369385,2.803121328353882,6.318144187389407e-06,2.165395498275757,0.8917626142501831,0.8917626142501831,0.0,110.02830505371094,113.0,38772.515625,0.0,2548.756103515625,1.0,280.0578308105469,282.5801086425781,291.6802673339844,294.2382507324219,293.1499938964844,293.1499938964844,280.3500061035156,37132.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290230870246888,1.0,0.0,0.0,3.679201364517212,3.6792259216308594,9.03234308680112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.20556640625,0.0,1574.438232421875,1895.4371337890625,0.0,3672.18359375,0.9125503301620485,1.0,0.0,3.0,1.0,0.0
12061500,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1601867675781,0.9118835926055908,0.3716911375522613,0.3357731699943542,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1614074707031,0.9990000128746032,0.5560613870620728,0.4659247696399688,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1609191894531,0.967118799686432,0.436975747346878,0.3057528734207153,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1589660644531,0.8489169478416443,0.30055633187294,0.2863775193691253,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.15594482421875,0.7514850497245789,0.2062145620584488,0.9370540976524352,284.1607360839844,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.232666015625,284.1695861816406,1.0,0.5172802805900574,1.0,1.0,0.0,1.0,-2.798490047454834,2.7984836101531982,6.296382707660087e-06,2.161412000656128,0.8876633644104004,0.8876633644104004,0.0,109.88424682617188,113.0,37739.71875,0.0,2537.625244140625,1.0,280.3017578125,282.749755859375,291.5758056640625,293.9724426269531,293.1499938964844,293.1499938964844,280.3500061035156,37136.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182767868041992,1.0,0.0,0.0,3.657249927520752,3.65727424621582,8.924884014049894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.97705078125,0.0,1549.7733154296875,1895.4371337890625,0.0,3573.246826171875,0.9077152013778688,1.0,0.0,3.0,1.0,0.0
12061560,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2127380371094,0.9085704684257508,0.3713566958904266,0.3353034257888794,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2130126953125,0.9990000128746032,0.5578067302703857,0.4698711335659027,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.212890625,0.96546071767807,0.4386039078235626,0.306765079498291,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.21246337890625,0.8465906381607056,0.3006423413753509,0.2863405048847198,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2118225097656,0.7491519451141357,0.2060481756925583,0.9358689785003662,284.2128601074219,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.24005126953125,284.21490478515625,1.0,0.5187508463859558,1.0,1.0,0.0,1.0,-2.802401304244995,2.8023951053619385,6.3134730226011015e-06,2.164193153381348,0.8833123445510864,0.8833123445510864,0.0,111.00524139404295,131.0,37565.7109375,0.0,2553.865478515625,1.0,280.34234619140625,282.8070983886719,291.5495300292969,293.95660400390625,293.1499938964844,293.1499938964844,280.6499938964844,37112.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910451591014862,1.0,0.0,0.0,3.636868953704834,3.6368930339813232,8.825688269098464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.62548828125,0.0,1526.903564453125,1895.4371337890625,0.0,3500.79443359375,0.9031237959861756,1.0,0.0,3.0,1.0,0.0
12061620,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.897427499294281,0.3715801239013672,0.335410326719284,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.5595940947532654,0.4869088530540466,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.9565978050231934,0.4426974058151245,0.3095422983169555,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378368616104126,0.3015480041503906,0.2871375977993011,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410744428634644,0.2063516527414322,0.9371010065078736,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2502136230469,284.4276123046875,1.0,0.5260570049285889,1.0,1.0,0.0,1.0,-2.828760862350464,2.828754425048828,6.432061582017923e-06,2.184213638305664,0.8780041933059692,0.8780041933059692,0.0,116.33079528808594,134.0,36592.81640625,0.0,2649.000244140625,1.0,280.6415100097656,283.0653076171875,291.50311279296875,293.8245544433594,293.1499938964844,293.1499938964844,280.95001220703125,36935.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914456963539124,1.0,0.0,0.0,3.601126194000244,3.6011500358581543,8.653065606267774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.37060546875,0.0,1486.375244140625,1895.4371337890625,0.0,3323.724853515625,0.8950432538986206,1.0,0.0,3.0,1.0,0.0
12061680,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.897427499294281,0.3715801239013672,0.335410326719284,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.5595940947532654,0.4869088530540466,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.9565978050231934,0.4426974058151245,0.3095422983169555,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378368616104126,0.3015480041503906,0.2871375977993011,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410744428634644,0.2063516527414322,0.9371010065078736,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2502136230469,284.4276123046875,1.0,0.5260570049285889,1.0,1.0,0.0,1.0,-2.828760862350464,2.828754425048828,6.432061582017923e-06,2.184213638305664,0.8780041933059692,0.8780041933059692,0.0,116.33079528808594,134.0,36592.81640625,0.0,2649.000244140625,1.0,280.6415100097656,283.0653076171875,291.50311279296875,293.8245544433594,293.1499938964844,293.1499938964844,280.95001220703125,36935.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914456963539124,1.0,0.0,0.0,3.601126194000244,3.6011500358581543,8.653065606267774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.37060546875,0.0,1486.375244140625,1895.4371337890625,0.0,3323.724853515625,0.8950432538986206,1.0,0.0,3.0,1.0,0.0
12061740,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272277832031,0.8905341029167175,0.372304230928421,0.3360521793365478,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.62774658203125,0.9990000128746032,0.559766411781311,0.4989186525344848,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275329589844,0.9513716101646424,0.4468344449996948,0.3124048709869385,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268310546875,0.832589864730835,0.3028420805931091,0.2883633375167846,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62579345703125,0.7362769246101379,0.2070606052875518,0.9403786659240724,284.62744140625,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.25439453125,284.63055419921875,1.0,0.5316455960273743,1.0,1.0,0.0,1.0,-2.852829694747925,2.852823257446289,6.542133633047342e-06,2.202866315841675,0.875921368598938,0.875921368598938,0.0,120.4055633544922,134.0,35640.33984375,0.0,2731.8115234375,1.0,280.9364929199219,283.3114624023437,291.47418212890625,293.7264099121094,293.1499938964844,293.1499938964844,280.95001220703125,36698.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772279024124146,1.0,0.0,0.0,3.57772159576416,3.577745199203491,8.540954468116979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.03857421875,0.0,1459.3521728515625,1895.4371337890625,0.0,3190.5966796875,0.8896691203117371,1.0,0.0,3.0,1.0,0.0
12061800,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.8897873163223267,0.3723973035812378,0.336167961359024,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6349792480469,0.9990000128746032,0.5597574710845947,0.5003129243850708,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63482666015625,0.9508590698242188,0.4473971128463745,0.3128178417682647,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63433837890625,0.8320416808128357,0.3030276000499725,0.2885579764842987,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63360595703125,0.7357771992683411,0.2071697562932968,0.9409409165382384,284.634765625,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.2548522949219,284.6370544433594,1.0,0.5323836207389832,1.0,1.0,0.0,1.0,-2.856050968170166,2.856044292449951,6.556906100740889e-06,2.2053492069244385,0.8755092024803162,0.8755092024803162,0.0,120.8996810913086,137.0,35635.76953125,0.0,2742.63720703125,1.0,280.9411926269531,283.3194580078125,291.4800720214844,293.74005126953125,293.1499938964844,293.1499938964844,281.25,36678.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767624497413635,1.0,0.0,0.0,3.574960231781006,3.574983596801758,8.527774753019912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.2822265625,0.0,1456.2501220703125,1895.4371337890625,0.0,3186.232421875,0.8890341520309448,1.0,0.0,3.0,1.0,0.0
12061860,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8844174146652222,0.3735489249229431,0.3372261822223663,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.5599638819694519,0.5108416080474854,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.947489857673645,0.4524680376052856,0.3163507282733917,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8282281160354614,0.3048499524593353,0.2903075814247131,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.732329785823822,0.2083140015602111,0.946241021156311,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2623291015625,284.8475952148437,1.0,0.5383323431015015,1.0,1.0,0.0,1.0,-2.882696866989136,2.882690191268921,6.679691068711691e-06,2.225865125656128,0.8758100271224976,0.8758100271224976,0.0,124.75635528564452,140.0,34837.3515625,0.0,2831.430419921875,1.0,281.2409973144531,283.5756225585937,291.45367431640625,293.662841796875,293.1499938964844,293.1499938964844,281.54998779296875,36377.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651572465896606,1.0,0.0,0.0,3.55995512008667,3.559978485107422,8.456338491669158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.95166015625,0.0,1438.03466796875,1895.4371337890625,0.0,3077.38037109375,0.8854762315750122,1.0,0.0,3.0,1.0,0.0
12061920,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8844174146652222,0.3735489249229431,0.3372261822223663,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.5599638819694519,0.5108416080474854,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.947489857673645,0.4524680376052856,0.3163507282733917,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8282281160354614,0.3048499524593353,0.2903075814247131,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.732329785823822,0.2083140015602111,0.946241021156311,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2623291015625,284.8475952148437,1.0,0.5383323431015015,1.0,1.0,0.0,1.0,-2.882696866989136,2.882690191268921,6.679691068711691e-06,2.225865125656128,0.8758100271224976,0.8758100271224976,0.0,124.75635528564452,140.0,34837.3515625,0.0,2831.430419921875,1.0,281.2409973144531,283.5756225585937,291.45367431640625,293.662841796875,293.1499938964844,293.1499938964844,281.54998779296875,36377.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651572465896606,1.0,0.0,0.0,3.55995512008667,3.559978485107422,8.456338491669158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.95166015625,0.0,1438.03466796875,1895.4371337890625,0.0,3077.38037109375,0.8854762315750122,1.0,0.0,3.0,1.0,0.0
12061980,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8803937435150146,0.3749817311763763,0.3385358452796936,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.5605019927024841,0.5197278261184692,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9455577731132508,0.4578545689582824,0.3201024532318115,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8255600929260254,0.3069320321083069,0.2923053801059723,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7299713492393494,0.2097099274396896,0.9526761770248412,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440546274185181,1.0,1.0,0.0,1.0,-2.909596920013428,2.909590244293213,6.804802069382276e-06,2.2465765476226807,0.8788870573043823,0.8788870573043823,0.0,128.23435974121094,143.0,34109.5234375,0.0,2919.6611328125,1.0,281.5409240722656,283.82891845703125,291.4226989746094,293.5881652832031,293.1499938964844,293.1499938964844,281.8500061035156,36054.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557731509208679,1.0,0.0,0.0,3.55710768699646,3.557130813598633,8.44281601075636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.23486328125,0.0,1432.6527099609375,1895.4371337890625,0.0,2989.3701171875,0.8846055269241333,1.0,0.0,3.0,1.0,0.0
12062040,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8803937435150146,0.3749817311763763,0.3385358452796936,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.5605019927024841,0.5197278261184692,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9455577731132508,0.4578545689582824,0.3201024532318115,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8255600929260254,0.3069320321083069,0.2923053801059723,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7299713492393494,0.2097099274396896,0.9526761770248412,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440546274185181,1.0,1.0,0.0,1.0,-2.909596920013428,2.909590244293213,6.804802069382276e-06,2.2465765476226807,0.8788870573043823,0.8788870573043823,0.0,128.23435974121094,143.0,34109.5234375,0.0,2919.6611328125,1.0,281.5409240722656,283.82891845703125,291.4226989746094,293.5881652832031,293.1499938964844,293.1499938964844,281.8500061035156,36054.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557731509208679,1.0,0.0,0.0,3.55710768699646,3.557130813598633,8.44281601075636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.23486328125,0.0,1432.6527099609375,1895.4371337890625,0.0,2989.3701171875,0.8846055269241333,1.0,0.0,3.0,1.0,0.0
12062100,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.8786417245864868,0.3757665455341339,0.3392164707183838,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.9990000128746032,0.560859203338623,0.5238320231437683,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.208251953125,0.944873571395874,0.4606316983699798,0.3220097720623016,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056579589844,0.8244559168815613,0.3080371022224426,0.2933481633663177,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20184326171875,0.7290206551551819,0.2104772627353668,0.9561466574668884,285.2079467773437,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.2793884277344,285.2198486328125,1.0,0.5468629002571106,1.0,1.0,0.0,1.0,-2.923065662384033,2.92305874824524,6.8678850766445976e-06,2.256948709487915,0.8820855021476746,0.8820855021476746,0.0,129.89866638183594,143.0,33473.27734375,0.0,2963.850341796875,1.0,281.7961730957031,284.0204162597656,291.3782958984375,293.45361328125,293.1499938964844,293.1499938964844,281.8500061035156,35874.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849028468132019,1.0,0.0,0.0,3.560089349746704,3.560112476348877,8.456975706394587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.36181640625,0.0,1434.5069580078125,1895.4371337890625,0.0,2926.171875,0.8851802945137024,1.0,0.0,3.0,1.0,0.0
12062160,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.8773305416107178,0.3767025768756866,0.3400711715221405,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769470214844,0.9990000128746032,0.5613828301429749,0.5274549126625061,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.9446625709533693,0.4635607898235321,0.324052095413208,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.8236926794052124,0.3092493712902069,0.2945060431957245,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.275390625,0.7283880114555359,0.2113402783870697,0.9600738883018494,285.2767028808594,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.2872009277344,285.2792358398437,1.0,0.5496688485145569,1.0,1.0,0.0,1.0,-2.93701434135437,2.937007427215576,6.933513759577181e-06,2.267686128616333,0.8850088715553284,0.8850088715553284,0.0,131.46043395996094,146.0,33544.16015625,0.0,3008.848388671875,1.0,281.8409118652344,284.08428955078125,291.3874816894531,293.5149230957031,293.1499938964844,293.1499938964844,282.1499938964844,35712.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476027250289917,1.0,0.0,0.0,3.56687879562378,3.5669021606445312,8.489263905175903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.8876953125,0.0,1440.5406494140625,1895.4371337890625,0.0,2912.822265625,0.8865375518798828,1.0,0.0,3.0,1.0,0.0
12062220,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.8747761845588684,0.3788530230522156,0.3419782519340515,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.9989945888519288,0.5629416108131409,0.5327112674713135,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.9442501068115234,0.4697201550006866,0.3283065557479858,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222100138664246,0.3118855357170105,0.2969963848590851,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272143363952637,0.2132549732923507,0.968728244304657,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3050842285156,285.519287109375,1.0,0.5552011728286743,1.0,1.0,0.0,1.0,-2.9641358852386475,2.9641287326812744,7.062104032229399e-06,2.2886033058166504,0.8945406675338745,0.8945406675338745,0.0,134.6629180908203,149.0,33128.3125,0.0,3098.65234375,1.0,282.1411437988281,284.3428649902344,291.3548889160156,293.4552307128906,293.1499938964844,293.1499938964844,282.45001220703125,35354.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411943316459656,1.0,0.0,0.0,3.590151309967041,3.590174674987793,8.600403589298367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.06494140625,0.0,1462.8485107421875,1895.4371337890625,0.0,2852.875732421875,0.8914737105369568,1.0,0.0,3.0,1.0,0.0
12062280,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.8747761845588684,0.3788530230522156,0.3419782519340515,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.9989945888519288,0.5629416108131409,0.5327112674713135,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.9442501068115234,0.4697201550006866,0.3283065557479858,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222100138664246,0.3118855357170105,0.2969963848590851,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272143363952637,0.2132549732923507,0.968728244304657,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3050842285156,285.519287109375,1.0,0.5552011728286743,1.0,1.0,0.0,1.0,-2.9641358852386475,2.9641287326812744,7.062104032229399e-06,2.2886033058166504,0.8945406675338745,0.8945406675338745,0.0,134.6629180908203,149.0,33128.3125,0.0,3098.65234375,1.0,282.1411437988281,284.3428649902344,291.3548889160156,293.4552307128906,293.1499938964844,293.1499938964844,282.45001220703125,35354.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411943316459656,1.0,0.0,0.0,3.590151309967041,3.590174674987793,8.600403589298367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.06494140625,0.0,1462.8485107421875,1895.4371337890625,0.0,2852.875732421875,0.8914737105369568,1.0,0.0,3.0,1.0,0.0
12062340,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8724625110626221,0.3812867403030395,0.3441718816757202,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9967001080513,0.565518319606781,0.5352119207382202,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.9440257549285888,0.4761979579925537,0.3328054249286651,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8209097385406494,0.3147599101066589,0.299733430147171,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262530326843262,0.2153810113668441,0.978422224521637,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3254089355469,285.7522888183594,1.0,0.5605887770652771,1.0,1.0,0.0,1.0,-2.9901375770568848,2.990130424499512,7.186398306657793e-06,2.3086156845092773,0.9071378707885742,0.9071378707885742,0.0,137.89654541015625,152.0,32702.57421875,0.0,3187.3408203125,1.0,282.4413757324219,284.59381103515625,291.31988525390625,293.394775390625,293.1499938964844,293.1499938964844,282.1499938964844,35024.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360161185264587,1.0,0.0,0.0,3.625800848007202,3.625824451446533,8.772051387495594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.017578125,0.0,1499.1629638671875,1895.4371337890625,0.0,2804.517333984375,0.8992089033126831,1.0,0.0,3.0,1.0,0.0
12062400,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8724625110626221,0.3812867403030395,0.3441718816757202,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9967001080513,0.565518319606781,0.5352119207382202,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.9440257549285888,0.4761979579925537,0.3328054249286651,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8209097385406494,0.3147599101066589,0.299733430147171,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262530326843262,0.2153810113668441,0.978422224521637,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3254089355469,285.7522888183594,1.0,0.5605887770652771,1.0,1.0,0.0,1.0,-2.9901375770568848,2.990130424499512,7.186398306657793e-06,2.3086156845092773,0.9071378707885742,0.9071378707885742,0.0,137.89654541015625,152.0,32702.57421875,0.0,3187.3408203125,1.0,282.4413757324219,284.59381103515625,291.31988525390625,293.394775390625,293.1499938964844,293.1499938964844,282.1499938964844,35024.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360161185264587,1.0,0.0,0.0,3.625800848007202,3.625824451446533,8.772051387495594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.017578125,0.0,1499.1629638671875,1895.4371337890625,0.0,2804.517333984375,0.8992089033126831,1.0,0.0,3.0,1.0,0.0
12062460,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673802614212036,0.3816635906696319,0.3452632129192352,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.9923136830329896,0.5664544105529785,0.5368415713310242,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.940639078617096,0.4807659685611725,0.3365235328674316,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8174192309379578,0.3164138495922088,0.3018437922000885,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.723393440246582,0.2166262567043304,0.9861313104629515,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655672550201416,1.0,1.0,0.0,1.0,-3.0096912384033203,3.009683847427368,7.2810457822924946e-06,2.3238625526428223,0.9133893847465516,0.9133893847465516,0.0,141.98931884765625,155.0,33583.98046875,0.0,3267.144287109375,1.0,282.1578674316406,284.35528564453125,291.3817443847656,293.5889587402344,293.1499938964844,293.1499938964844,281.8500061035156,35127.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593851923942566,1.0,0.0,0.0,3.6592164039611816,3.659240245819092,8.934483730627107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.7705078125,0.0,1536.900390625,1895.4371337890625,0.0,3023.239013671875,0.9067270159721376,1.0,0.0,3.0,1.0,0.0
12062520,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673802614212036,0.3816635906696319,0.3452632129192352,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.9923136830329896,0.5664544105529785,0.5368415713310242,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.940639078617096,0.4807659685611725,0.3365235328674316,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8174192309379578,0.3164138495922088,0.3018437922000885,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.723393440246582,0.2166262567043304,0.9861313104629515,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655672550201416,1.0,1.0,0.0,1.0,-3.0096912384033203,3.009683847427368,7.2810457822924946e-06,2.3238625526428223,0.9133893847465516,0.9133893847465516,0.0,141.98931884765625,155.0,33583.98046875,0.0,3267.144287109375,1.0,282.1578674316406,284.35528564453125,291.3817443847656,293.5889587402344,293.1499938964844,293.1499938964844,281.8500061035156,35127.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593851923942566,1.0,0.0,0.0,3.6592164039611816,3.659240245819092,8.934483730627107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.7705078125,0.0,1536.900390625,1895.4371337890625,0.0,3023.239013671875,0.9067270159721376,1.0,0.0,3.0,1.0,0.0
12062580,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581315279006958,0.3802318871021271,0.3444899320602417,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.9840099215507508,0.5653966665267944,0.5364407896995544,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.9322830438613892,0.4836143255233764,0.3388818502426147,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.8101560473442078,0.3166584372520447,0.3025613725185394,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.7171082496643066,0.2166886329650879,0.9885649681091307,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3072814941406,285.30450439453125,1.0,0.56935715675354,1.0,1.0,0.0,1.0,-3.014915227890014,3.0149080753326416,7.306464340217644e-06,2.3279476165771484,0.9161952137947084,0.9161952137947084,0.0,147.295654296875,158.0,34348.44921875,0.0,3319.569091796875,1.0,281.8580322265625,284.0904846191406,291.3416442871094,293.6210327148437,293.1499938964844,293.1499938964844,281.54998779296875,35353.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811280727386475,1.0,0.0,0.0,3.6840412616729736,3.684065341949463,9.056121257344784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.82080078125,0.0,1566.489501953125,1895.4371337890625,0.0,3227.1513671875,0.9124350547790528,1.0,0.0,3.0,1.0,0.0
12062640,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581315279006958,0.3802318871021271,0.3444899320602417,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.9840099215507508,0.5653966665267944,0.5364407896995544,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.9322830438613892,0.4836143255233764,0.3388818502426147,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.8101560473442078,0.3166584372520447,0.3025613725185394,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.7171082496643066,0.2166886329650879,0.9885649681091307,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3072814941406,285.30450439453125,1.0,0.56935715675354,1.0,1.0,0.0,1.0,-3.014915227890014,3.0149080753326416,7.306464340217644e-06,2.3279476165771484,0.9161952137947084,0.9161952137947084,0.0,147.295654296875,158.0,34348.44921875,0.0,3319.569091796875,1.0,281.8580322265625,284.0904846191406,291.3416442871094,293.6210327148437,293.1499938964844,293.1499938964844,281.54998779296875,35353.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811280727386475,1.0,0.0,0.0,3.6840412616729736,3.684065341949463,9.056121257344784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.82080078125,0.0,1566.489501953125,1895.4371337890625,0.0,3227.1513671875,0.9124350547790528,1.0,0.0,3.0,1.0,0.0
12062700,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.8533627986907959,0.3791971504688263,0.3437963426113128,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.9793586134910583,0.564458966255188,0.5358285903930664,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12969970703125,0.9278362393379213,0.4847121834754944,0.3398243188858032,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.8061243891716003,0.3164635002613067,0.3025990426540375,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7135509848594666,0.2164205610752105,0.9883571267127992,285.13006591796875,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2967834472656,285.11962890625,1.0,0.570819616317749,1.0,1.0,0.0,1.0,-3.014277935028076,3.014270782470703,7.303351139853476e-06,2.3274450302124023,0.9156821370124816,0.9156821370124816,0.0,149.93426513671875,158.0,34992.1640625,0.0,3337.294921875,1.0,281.6002502441406,283.8861694335937,291.33599853515625,293.711181640625,293.1499938964844,293.1499938964844,281.54998779296875,35505.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891956627368927,1.0,0.0,0.0,3.6927998065948486,3.692824125289917,9.099233011511388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.39794921875,0.0,1577.5626220703125,1895.4371337890625,0.0,3328.501220703125,0.9144610166549684,1.0,0.0,3.0,1.0,0.0
12062760,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8483791947364807,0.377979576587677,0.3428361415863037,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.974234104156494,0.5632845163345337,0.5348886847496033,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.9230786561965942,0.4856198728084564,0.3405558168888092,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8017271161079407,0.3160848021507263,0.3024047613143921,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7095754146575928,0.215974673628807,0.9871700406074524,285.0657043457031,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2851257324219,285.0635986328125,1.0,0.5719875693321228,1.0,1.0,0.0,1.0,-3.011215686798096,3.0112085342407227,7.288473170774523e-06,2.325060606002808,0.915754735469818,0.915754735469818,0.0,152.61111450195312,161.0,35014.87890625,0.0,3348.98681640625,1.0,281.55780029296875,283.8244323730469,291.2768859863281,293.60040283203125,293.1499938964844,293.1499938964844,281.25,35633.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962117433547974,1.0,0.0,0.0,3.698493003845215,3.6985175609588623,9.127312523560248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.634765625,0.0,1585.01416015625,1895.4371337890625,0.0,3368.247314453125,0.9158598184585572,1.0,0.0,3.0,1.0,0.0
12062820,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.8392657041549683,0.3752721846103668,0.3407074511051178,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.9641151428222656,0.5605586767196655,0.5326730608940125,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9145700931549072,0.4871158897876739,0.3418269157409668,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7934976816177368,0.3150144219398498,0.3017105460166931,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7016945481300354,0.2147617638111114,0.9832341074943542,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2619323730469,284.8229064941406,1.0,0.5736759901046753,1.0,1.0,0.0,1.0,-3.001959800720215,3.001952648162842,7.243563686643029e-06,2.317840337753296,0.912101149559021,0.912101149559021,0.0,157.52915954589844,164.0,35608.0859375,0.0,3360.9619140625,1.0,281.2578125,283.560791015625,291.2206115722656,293.5777282714844,293.1499938964844,293.1499938964844,280.95001220703125,35945.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066479206085204,1.0,0.0,0.0,3.701403856277466,3.701428413391113,9.141684245150828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.0048828125,0.0,1590.699462890625,1895.4371337890625,0.0,3465.46923828125,0.9167194962501526,1.0,0.0,3.0,1.0,0.0
