time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062880,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.8392657041549683,0.3752721846103668,0.3407074511051178,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.9641151428222656,0.5605586767196655,0.5326730608940125,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9145700931549072,0.4871158897876739,0.3418269157409668,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7934976816177368,0.3150144219398498,0.3017105460166931,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7016945481300354,0.2147617638111114,0.9832341074943542,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2619323730469,284.8229064941406,1.0,0.5736759901046753,1.0,1.0,0.0,1.0,-3.001959800720215,3.001952648162842,7.243563686643029e-06,2.317840337753296,0.912101149559021,0.912101149559021,0.0,157.52915954589844,164.0,35608.0859375,0.0,3360.9619140625,1.0,281.2578125,283.560791015625,291.2206115722656,293.5777282714844,293.1499938964844,293.1499938964844,280.95001220703125,35945.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066479206085204,1.0,0.0,0.0,3.701403856277466,3.701428413391113,9.141684245150828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.0048828125,0.0,1590.699462890625,1895.4371337890625,0.0,3465.46923828125,0.9167194962501526,1.0,0.0,3.0,1.0,0.0
12062940,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59600830078125,0.8312613368034363,0.3724052011966705,0.3383888602256775,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5955810546875,0.9545092582702636,0.5575686097145081,0.5301504731178284,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.595703125,0.9074580073356628,0.4882287979125976,0.3427957594394684,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59625244140625,0.7861501574516296,0.3136886060237884,0.3007201850414276,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970153808594,0.6944406032562256,0.2132971435785293,0.9778948426246644,284.5957946777344,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.2401123046875,284.593505859375,1.0,0.5746250152587891,1.0,1.0,0.0,1.0,-2.989698886871338,2.989691734313965,7.184302376117557e-06,2.3082823753356934,0.9056378602981568,0.9056378602981568,0.0,161.8175048828125,164.0,36200.75,0.0,3360.4599609375,1.0,280.9591064453125,283.3062744140625,291.1819763183594,293.57452392578125,293.1499938964844,293.1499938964844,280.95001220703125,36267.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148709177970886,1.0,0.0,0.0,3.6925532817840576,3.692577838897705,9.09801883608452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.80908203125,0.0,1583.05419921875,1895.4371337890625,0.0,3541.7509765625,0.914951741695404,1.0,0.0,3.0,1.0,0.0
12063000,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5938415527344,0.8309416770935059,0.3722955286502838,0.3382874429225921,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5934753417969,0.9541137218475342,0.557451605796814,0.5300382375717163,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.59356689453125,0.907184898853302,0.4882838726043701,0.3428316712379455,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5940856933594,0.7858558297157288,0.3136363625526428,0.300673246383667,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5947570800781,0.6941460371017456,0.2132367044687271,0.9776455163955688,284.5936584472656,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.23931884765625,284.59161376953125,1.0,0.5746526718139648,1.0,1.0,0.0,1.0,-2.989128828048706,2.989121675491333,7.181546607171185e-06,2.307835102081299,0.9054201245307922,0.9054201245307922,0.0,161.9871826171875,167.0,36194.20703125,0.0,3360.219970703125,1.0,280.9578552246094,283.304443359375,291.1776733398437,293.5668640136719,293.1499938964844,293.1499938964844,280.6499938964844,36275.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147877097129822,1.0,0.0,0.0,3.692012310028076,3.692036867141724,9.095353448174136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.39599609375,0.0,1582.502197265625,1895.4371337890625,0.0,3540.980712890625,0.9148379564285278,1.0,0.0,3.0,1.0,0.0
12063060,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.8233999609947205,0.369238018989563,0.3357463181018829,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.944580078125,0.5541791915893555,0.5271910429000854,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.9010865688323976,0.4893139004707336,0.3437025845050812,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.77894526720047,0.3121175765991211,0.2994541227817535,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.6871442794799805,0.2115638852119445,0.971156895160675,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.3811340332031,1.0,0.5751428604125977,1.0,1.0,0.0,1.0,-2.9744341373443604,2.974426984786988,7.110848400770919e-06,2.2963762283325195,0.896125853061676,0.896125853061676,0.0,165.98468017578125,170.0,36856.1875,0.0,3351.296142578125,1.0,280.657958984375,283.0612487792969,291.146728515625,293.5733337402344,293.1499938964844,293.1499938964844,280.95001220703125,36611.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92244690656662,1.0,0.0,0.0,3.670161008834839,3.6701853275299072,8.98800919912901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.1630859375,0.0,1560.31787109375,1895.4371337890625,0.0,3611.72265625,0.9101768136024476,1.0,0.0,3.0,1.0,0.0
12063120,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.8233999609947205,0.369238018989563,0.3357463181018829,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.944580078125,0.5541791915893555,0.5271910429000854,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.9010865688323976,0.4893139004707336,0.3437025845050812,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.77894526720047,0.3121175765991211,0.2994541227817535,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.6871442794799805,0.2115638852119445,0.971156895160675,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.3811340332031,1.0,0.5751428604125977,1.0,1.0,0.0,1.0,-2.9744341373443604,2.974426984786988,7.110848400770919e-06,2.2963762283325195,0.896125853061676,0.896125853061676,0.0,165.98468017578125,170.0,36856.1875,0.0,3351.296142578125,1.0,280.657958984375,283.0612487792969,291.146728515625,293.5733337402344,293.1499938964844,293.1499938964844,280.95001220703125,36611.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92244690656662,1.0,0.0,0.0,3.670161008834839,3.6701853275299072,8.98800919912901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.1630859375,0.0,1560.31787109375,1895.4371337890625,0.0,3611.72265625,0.9101768136024476,1.0,0.0,3.0,1.0,0.0
12063180,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.8186696171760559,0.3679988086223602,0.3342096507549286,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.9383864402770996,0.552757740020752,0.5253757238388062,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.8982667922973633,0.4921275973320007,0.3453244864940643,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577392578125,0.7747290730476379,0.3117029666900635,0.2988094687461853,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.6826024055480957,0.2107070088386535,0.9665142297744752,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.56011962890625,1.0,0.5757043361663818,1.0,1.0,0.0,1.0,-2.965983390808105,2.9659764766693115,7.069854291330557e-06,2.28957200050354,0.8923033475875854,0.8923033475875854,0.0,168.65106201171875,173.0,35819.01953125,0.0,3348.85009765625,1.0,280.9422607421875,283.2848205566406,291.02655029296875,293.3145751953125,293.1499938964844,293.1499938964844,281.25,36562.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036561846733092,1.0,0.0,0.0,3.648390293121338,3.648414373397827,8.881695521267829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.15966796875,0.0,1535.587646484375,1895.4371337890625,0.0,3437.640869140625,0.905314028263092,1.0,0.0,3.0,1.0,0.0
12063240,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.8186696171760559,0.3679988086223602,0.3342096507549286,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.9383864402770996,0.552757740020752,0.5253757238388062,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.8982667922973633,0.4921275973320007,0.3453244864940643,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577392578125,0.7747290730476379,0.3117029666900635,0.2988094687461853,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.6826024055480957,0.2107070088386535,0.9665142297744752,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.56011962890625,1.0,0.5757043361663818,1.0,1.0,0.0,1.0,-2.965983390808105,2.9659764766693115,7.069854291330557e-06,2.28957200050354,0.8923033475875854,0.8923033475875854,0.0,168.65106201171875,173.0,35819.01953125,0.0,3348.85009765625,1.0,280.9422607421875,283.2848205566406,291.02655029296875,293.3145751953125,293.1499938964844,293.1499938964844,281.25,36562.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036561846733092,1.0,0.0,0.0,3.648390293121338,3.648414373397827,8.881695521267829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.15966796875,0.0,1535.587646484375,1895.4371337890625,0.0,3437.640869140625,0.905314028263092,1.0,0.0,3.0,1.0,0.0
12063300,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8176636695861816,0.3680585622787475,0.3340644836425781,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7307434082031,0.9370139241218568,0.5528251528739929,0.5251981019973755,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7302551269531,0.8983473181724548,0.4942160546779632,0.346613734960556,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.7739431858062744,0.3120082914829254,0.2989488840103149,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.6816228628158569,0.210709735751152,0.9659621119499208,284.7297058105469,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.219482421875,284.7401733398437,1.0,0.5762874484062195,1.0,1.0,0.0,1.0,-2.966642379760742,2.966635227203369,7.072755579429213e-06,2.2899763584136963,0.8924952745437622,0.8924952745437622,0.0,169.44000244140625,173.0,35155.37890625,0.0,3356.25537109375,1.0,281.1986694335937,283.4854736328125,290.9782409667969,293.1549072265625,293.1499938964844,293.1499938964844,281.25,36446.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908717036247253,1.0,0.0,0.0,3.64016318321228,3.6401872634887695,8.841684575600084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.498046875,0.0,1525.5860595703125,1895.4371337890625,0.0,3318.358642578125,0.9034475684165956,1.0,0.0,3.0,1.0,0.0
12063360,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.8174629211425781,0.3684419095516205,0.3343348801136017,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930908203125,0.9366642832756042,0.5532910227775574,0.5255231261253357,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.8992959856987,0.4966342747211456,0.3482318222522735,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.7739387154579163,0.3125969469547272,0.2994184195995331,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917785644531,0.681431233882904,0.2109714448451995,0.9667311906814576,284.7929077148437,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2269897460937,284.7949523925781,1.0,0.5771502256393433,1.0,1.0,0.0,1.0,-2.9707868099212646,2.970779657363892,7.092352007020963e-06,2.293097972869873,0.8921346664428711,0.8921346664428711,0.0,169.95265197753906,176.0,35115.6015625,0.0,3370.656005859375,1.0,281.2417907714844,283.5468444824219,290.9987487792969,293.215576171875,293.1499938964844,293.1499938964844,281.54998779296875,36342.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843088150024414,1.0,0.0,0.0,3.63476300239563,3.634787082672119,8.815470664558234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.18310546875,0.0,1518.8375244140625,1895.4371337890625,0.0,3256.946533203125,0.9021311402320862,1.0,0.0,3.0,1.0,0.0
12063420,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8175662755966187,0.3696900606155395,0.3353232443332672,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9366246461868286,0.5548534393310547,0.526807963848114,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9016939401626588,0.5019949078559875,0.3518373966217041,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745216488838196,0.3142614066600799,0.3008520603179931,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817842721939087,0.2119790017604828,0.970613658428192,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795574188232422,1.0,1.0,0.0,1.0,-2.9842369556427,2.984229803085327,7.156544143072097e-06,2.3034048080444336,0.8951588869094849,0.8951588869094849,0.0,171.050537109375,179.0,34509.27734375,0.0,3413.51123046875,1.0,281.5416259765625,283.8086853027344,291.0033264160156,293.1756591796875,293.1499938964844,293.1499938964844,281.8500061035156,36053.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700743913650513,1.0,0.0,0.0,3.6319234371185294,3.63194727897644,8.801702620075957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.16259765625,0.0,1513.545654296875,1895.4371337890625,0.0,3123.50830078125,0.901300609111786,1.0,0.0,3.0,1.0,0.0
12063480,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8175662755966187,0.3696900606155395,0.3353232443332672,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9366246461868286,0.5548534393310547,0.526807963848114,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9016939401626588,0.5019949078559875,0.3518373966217041,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745216488838196,0.3142614066600799,0.3008520603179931,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817842721939087,0.2119790017604828,0.970613658428192,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795574188232422,1.0,1.0,0.0,1.0,-2.9842369556427,2.984229803085327,7.156544143072097e-06,2.3034048080444336,0.8951588869094849,0.8951588869094849,0.0,171.050537109375,179.0,34509.27734375,0.0,3413.51123046875,1.0,281.5416259765625,283.8086853027344,291.0033264160156,293.1756591796875,293.1499938964844,293.1499938964844,281.8500061035156,36053.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700743913650513,1.0,0.0,0.0,3.6319234371185294,3.63194727897644,8.801702620075957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.16259765625,0.0,1513.545654296875,1895.4371337890625,0.0,3123.50830078125,0.901300609111786,1.0,0.0,3.0,1.0,0.0
12063540,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179486989974976,0.3713830411434173,0.3367677330970764,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.9369081258773804,0.5569855570793152,0.5287089347839355,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.904340922832489,0.5078570246696472,0.3558350205421448,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.7754538655281067,0.3163794577121734,0.3027740716934204,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.6826539635658264,0.213449940085411,0.976846158504486,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2668762207031,285.26837158203125,1.0,0.5827664732933044,1.0,1.0,0.0,1.0,-3.0028622150421143,3.002855062484741,7.24612937119673e-06,2.317770481109619,0.9013238549232484,0.9013238549232484,0.0,172.42269897460938,182.0,33957.7421875,0.0,3472.326171875,1.0,281.8416442871094,284.0671081542969,291.0094909667969,293.1474914550781,293.1499938964844,293.1499938964844,281.54998779296875,35733.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597439527511597,1.0,0.0,0.0,3.64100980758667,3.64103364944458,8.845797196954663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.77734375,0.0,1521.20361328125,1895.4371337890625,0.0,3026.603271484375,0.9031113386154176,1.0,0.0,3.0,1.0,0.0
12063600,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179486989974976,0.3713830411434173,0.3367677330970764,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.9369081258773804,0.5569855570793152,0.5287089347839355,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.904340922832489,0.5078570246696472,0.3558350205421448,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.7754538655281067,0.3163794577121734,0.3027740716934204,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.6826539635658264,0.213449940085411,0.976846158504486,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2668762207031,285.26837158203125,1.0,0.5827664732933044,1.0,1.0,0.0,1.0,-3.0028622150421143,3.002855062484741,7.24612937119673e-06,2.317770481109619,0.9013238549232484,0.9013238549232484,0.0,172.42269897460938,182.0,33957.7421875,0.0,3472.326171875,1.0,281.8416442871094,284.0671081542969,291.0094909667969,293.1474914550781,293.1499938964844,293.1499938964844,281.54998779296875,35733.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597439527511597,1.0,0.0,0.0,3.64100980758667,3.64103364944458,8.845797196954663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.77734375,0.0,1521.20361328125,1895.4371337890625,0.0,3026.603271484375,0.9031113386154176,1.0,0.0,3.0,1.0,0.0
12063660,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.815628707408905,0.3711446523666382,0.3372446298599243,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9337754845619202,0.557137668132782,0.5296180248260498,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9039353728294371,0.5117766261100769,0.3590863049030304,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7739676237106323,0.3173685371875763,0.3042043447494507,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6813870072364807,0.2141651213169098,0.9818957448005676,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.06109619140625,1.0,0.5861346125602722,1.0,1.0,0.0,1.0,-3.0162429809570312,3.016235589981079,7.311397894227412e-06,2.32833194732666,0.901182234287262,0.901182234287262,0.0,175.33447265625,185.0,34723.28515625,0.0,3529.109130859375,1.0,281.5578308105469,283.83612060546875,291.109375,293.3741149902344,293.1499938964844,293.1499938964844,281.25,35836.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792387247085571,1.0,0.0,0.0,3.648020505905152,3.6480445861816406,8.879895290192508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.37158203125,0.0,1529.746337890625,1895.4371337890625,0.0,3209.445556640625,0.9047133922576904,1.0,0.0,3.0,1.0,0.0
12063720,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.815628707408905,0.3711446523666382,0.3372446298599243,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9337754845619202,0.557137668132782,0.5296180248260498,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9039353728294371,0.5117766261100769,0.3590863049030304,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7739676237106323,0.3173685371875763,0.3042043447494507,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6813870072364807,0.2141651213169098,0.9818957448005676,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.06109619140625,1.0,0.5861346125602722,1.0,1.0,0.0,1.0,-3.0162429809570312,3.016235589981079,7.311397894227412e-06,2.32833194732666,0.901182234287262,0.901182234287262,0.0,175.33447265625,185.0,34723.28515625,0.0,3529.109130859375,1.0,281.5578308105469,283.83612060546875,291.109375,293.3741149902344,293.1499938964844,293.1499938964844,281.25,35836.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792387247085571,1.0,0.0,0.0,3.648020505905152,3.6480445861816406,8.879895290192508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.37158203125,0.0,1529.746337890625,1895.4371337890625,0.0,3209.445556640625,0.9047133922576904,1.0,0.0,3.0,1.0,0.0
12063780,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.809560239315033,0.3692014217376709,0.3359746038913727,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.9259711503982544,0.5552425980567932,0.5284163355827332,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8995746374130249,0.5139756202697754,0.3609753251075744,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690520286560059,0.3170118331909179,0.3043201863765716,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.6767881512641907,0.2137696146965026,0.9821026921272278,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8269958496094,1.0,0.5886856317520142,1.0,1.0,0.0,1.0,-3.015942096710205,3.015934705734253,7.310249657166423e-06,2.328231811523437,0.8976454734802246,0.8976454734802246,0.0,179.8600311279297,188.0,35357.67578125,0.0,3561.5556640625,1.0,281.2582397460937,283.5795288085937,291.1059875488281,293.4364929199219,293.1499938964844,293.1499938964844,281.54998779296875,36069.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978840112686157,1.0,0.0,0.0,3.6462478637695312,3.646271944046021,8.871267596077814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.6064453125,0.0,1529.518798828125,1895.4371337890625,0.0,3383.85205078125,0.9044665098190308,1.0,0.0,3.0,1.0,0.0
12063840,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.809560239315033,0.3692014217376709,0.3359746038913727,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.9259711503982544,0.5552425980567932,0.5284163355827332,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8995746374130249,0.5139756202697754,0.3609753251075744,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690520286560059,0.3170118331909179,0.3043201863765716,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.6767881512641907,0.2137696146965026,0.9821026921272278,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8269958496094,1.0,0.5886856317520142,1.0,1.0,0.0,1.0,-3.015942096710205,3.015934705734253,7.310249657166423e-06,2.328231811523437,0.8976454734802246,0.8976454734802246,0.0,179.8600311279297,188.0,35357.67578125,0.0,3561.5556640625,1.0,281.2582397460937,283.5795288085937,291.1059875488281,293.4364929199219,293.1499938964844,293.1499938964844,281.54998779296875,36069.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978840112686157,1.0,0.0,0.0,3.6462478637695312,3.646271944046021,8.871267596077814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.6064453125,0.0,1529.518798828125,1895.4371337890625,0.0,3383.85205078125,0.9044665098190308,1.0,0.0,3.0,1.0,0.0
12063900,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8065025806427002,0.3686678111553192,0.3352569937705993,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.922125279903412,0.5546364784240723,0.5276154279708862,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8974936008453369,0.5155342817306519,0.3618575632572174,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.7665912508964539,0.3169773519039154,0.3041998744010925,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.6743959188461304,0.213607832789421,0.9812846183776855,284.9750671386719,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.2526550292969,284.98419189453125,1.0,0.5896922945976257,1.0,1.0,0.0,1.0,-3.01404333114624,3.014036178588867,7.300867764570285e-06,2.3266892433166504,0.8992029428482056,0.8992029428482056,0.0,181.99822998046875,188.0,34676.578125,0.0,3572.19384765625,1.0,281.50128173828125,283.75506591796875,291.00347900390625,293.19256591796875,293.1499938964844,293.1499938964844,281.54998779296875,36001.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899423480033875,1.0,0.0,0.0,3.645934820175171,3.645958662033081,8.869743624018156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.017578125,0.0,1528.6580810546875,1895.4371337890625,0.0,3309.668701171875,0.9044141173362732,1.0,0.0,3.0,1.0,0.0
12063960,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8048731088638306,0.3687182664871216,0.3351570665836334,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9200065732002258,0.5546500086784363,0.5274560451507568,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.896926760673523,0.5176825523376465,0.3632338643074035,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7653490900993347,0.3173187375068664,0.3044345080852508,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.6731196641921997,0.2137216627597808,0.981544554233551,285.0274353027344,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.2555847167969,285.0287475585937,1.0,0.5907981395721436,1.0,1.0,0.0,1.0,-3.0159738063812256,3.0159666538238525,7.310023647733033e-06,2.328094482421875,0.9002939462661743,0.9002939462661743,0.0,183.45269775390625,191.0,34603.5390625,0.0,3588.059326171875,1.0,281.54229736328125,283.806396484375,290.9848327636719,293.1946716308594,293.1499938964844,293.1499938964844,281.25,35924.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840850591659546,1.0,0.0,0.0,3.64812445640564,3.648148536682129,8.880401196620369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.333984375,0.0,1530.5166015625,1895.4371337890625,0.0,3254.85107421875,0.9048181176185608,1.0,0.0,3.0,1.0,0.0
12064020,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009063005447388,0.3674822151660919,0.3345826864242553,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.9151140451431274,0.5533958673477173,0.526837170124054,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.895049512386322,0.5205469727516174,0.3656458556652069,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7624056339263916,0.3172733187675476,0.3047719597816467,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6701908707618713,0.2134681195020675,0.9818535447120668,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8124694824219,1.0,0.5929554104804993,1.0,1.0,0.0,1.0,-3.018226385116577,3.018218994140625,7.321231805690331e-06,2.3299546241760254,0.8967671990394592,0.8967671990394592,0.0,186.7251892089844,194.0,35214.28125,0.0,3618.162109375,1.0,281.2578430175781,283.5704040527344,291.05743408203125,293.3570556640625,293.1499938964844,293.1499938964844,281.54998779296875,36116.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938478827476501,1.0,0.0,0.0,3.6448254585266113,3.6448495388031006,8.864347478265699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.57373046875,0.0,1528.2877197265625,1895.4371337890625,0.0,3346.173095703125,0.9041834473609924,1.0,0.0,3.0,1.0,0.0
12064080,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009063005447388,0.3674822151660919,0.3345826864242553,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.9151140451431274,0.5533958673477173,0.526837170124054,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.895049512386322,0.5205469727516174,0.3656458556652069,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7624056339263916,0.3172733187675476,0.3047719597816467,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6701908707618713,0.2134681195020675,0.9818535447120668,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8124694824219,1.0,0.5929554104804993,1.0,1.0,0.0,1.0,-3.018226385116577,3.018218994140625,7.321231805690331e-06,2.3299546241760254,0.8967671990394592,0.8967671990394592,0.0,186.7251892089844,194.0,35214.28125,0.0,3618.162109375,1.0,281.2578430175781,283.5704040527344,291.05743408203125,293.3570556640625,293.1499938964844,293.1499938964844,281.54998779296875,36116.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938478827476501,1.0,0.0,0.0,3.6448254585266113,3.6448495388031006,8.864347478265699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.57373046875,0.0,1528.2877197265625,1895.4371337890625,0.0,3346.173095703125,0.9041834473609924,1.0,0.0,3.0,1.0,0.0
12064140,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972203493118286,0.3671894371509552,0.3339987993240356,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9106395840644836,0.553015947341919,0.5261392593383789,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934832215309143,0.524432361125946,0.3680683672428131,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7596806883811951,0.3177161514759063,0.3050297796726227,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674213409423828,0.2135246247053146,0.9817218780517578,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.0139465332031,1.0,0.5949329137802124,1.0,1.0,0.0,1.0,-3.01973819732666,3.019730806350708,7.328248102567159e-06,2.3309855461120605,0.8992217183113098,0.8992217183113098,0.0,189.77389526367188,197.0,34448.39453125,0.0,3644.68359375,1.0,281.5421447753906,283.7977294921875,290.97772216796875,293.16961669921875,293.1499938964844,293.1499938964844,281.8500061035156,35959.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791979551315308,1.0,0.0,0.0,3.6453757286071777,3.645399570465088,8.867023666425666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.5283203125,0.0,1527.7308349609375,1895.4371337890625,0.0,3209.06396484375,0.9042295813560486,1.0,0.0,3.0,1.0,0.0
12064200,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972203493118286,0.3671894371509552,0.3339987993240356,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9106395840644836,0.553015947341919,0.5261392593383789,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934832215309143,0.524432361125946,0.3680683672428131,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7596806883811951,0.3177161514759063,0.3050297796726227,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674213409423828,0.2135246247053146,0.9817218780517578,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.0139465332031,1.0,0.5949329137802124,1.0,1.0,0.0,1.0,-3.01973819732666,3.019730806350708,7.328248102567159e-06,2.3309855461120605,0.8992217183113098,0.8992217183113098,0.0,189.77389526367188,197.0,34448.39453125,0.0,3644.68359375,1.0,281.5421447753906,283.7977294921875,290.97772216796875,293.16961669921875,293.1499938964844,293.1499938964844,281.8500061035156,35959.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791979551315308,1.0,0.0,0.0,3.6453757286071777,3.645399570465088,8.867023666425666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.5283203125,0.0,1527.7308349609375,1895.4371337890625,0.0,3209.06396484375,0.9042295813560486,1.0,0.0,3.0,1.0,0.0
12064260,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.796295166015625,0.368198961019516,0.3347269594669342,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.9092812538146972,0.5541182160377502,0.5269403457641602,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946714401245117,0.5296770334243774,0.3715559244155884,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7592691779136658,0.3191387355327606,0.3062253594398498,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.6669082045555115,0.2143864333629608,0.9850214123725892,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.2358093261719,1.0,0.5974941849708557,1.0,1.0,0.0,1.0,-3.0311641693115234,3.031156778335572,7.383634965663077e-06,2.339731216430664,0.9048619270324708,0.9048619270324708,0.0,191.67648315429688,200.0,33753.28125,0.0,3689.732666015625,1.0,281.841796875,284.045654296875,290.9683532714844,293.09747314453125,293.1499938964844,293.1499938964844,281.54998779296875,35711.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625919818878174,1.0,0.0,0.0,3.655366897583008,3.655390977859497,8.915696412259422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.25048828125,0.0,1536.9896240234375,1895.4371337890625,0.0,3053.316650390625,0.9063004851341248,1.0,0.0,3.0,1.0,0.0
12064320,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.796295166015625,0.368198961019516,0.3347269594669342,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.9092812538146972,0.5541182160377502,0.5269403457641602,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946714401245117,0.5296770334243774,0.3715559244155884,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7592691779136658,0.3191387355327606,0.3062253594398498,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.6669082045555115,0.2143864333629608,0.9850214123725892,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.2358093261719,1.0,0.5974941849708557,1.0,1.0,0.0,1.0,-3.0311641693115234,3.031156778335572,7.383634965663077e-06,2.339731216430664,0.9048619270324708,0.9048619270324708,0.0,191.67648315429688,200.0,33753.28125,0.0,3689.732666015625,1.0,281.841796875,284.045654296875,290.9683532714844,293.09747314453125,293.1499938964844,293.1499938964844,281.54998779296875,35711.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625919818878174,1.0,0.0,0.0,3.655366897583008,3.655390977859497,8.915696412259422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.25048828125,0.0,1536.9896240234375,1895.4371337890625,0.0,3053.316650390625,0.9063004851341248,1.0,0.0,3.0,1.0,0.0
12064380,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7937356233596802,0.3675680160522461,0.3348121047019958,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9062581062316896,0.5536245703697205,0.5271824598312378,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941348791122437,0.5331670045852661,0.3744979500770569,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7576597332954407,0.3196762204170227,0.3071938753128052,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6654055118560791,0.2147038727998733,0.9881290197372437,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2657165527344,285.0179748535156,1.0,0.6002391576766968,1.0,1.0,0.0,1.0,-3.0400092601776123,3.04000186920166,7.4272638812544756e-06,2.346759557723999,0.9040719866752625,0.9040719866752625,0.0,194.58995056152344,203.0,34408.60546875,0.0,3735.461181640625,1.0,281.5577392578125,283.8072814941406,291.0838623046875,293.3265075683594,293.1499938964844,293.1499938964844,281.25,35855.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770366311073303,1.0,0.0,0.0,3.6617331504821777,3.661757469177246,8.9467789621267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.552734375,0.0,1545.1746826171875,1895.4371337890625,0.0,3188.802978515625,0.9077898859977722,1.0,0.0,3.0,1.0,0.0
12064440,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7937356233596802,0.3675680160522461,0.3348121047019958,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9062581062316896,0.5536245703697205,0.5271824598312378,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941348791122437,0.5331670045852661,0.3744979500770569,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7576597332954407,0.3196762204170227,0.3071938753128052,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6654055118560791,0.2147038727998733,0.9881290197372437,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2657165527344,285.0179748535156,1.0,0.6002391576766968,1.0,1.0,0.0,1.0,-3.0400092601776123,3.04000186920166,7.4272638812544756e-06,2.346759557723999,0.9040719866752625,0.9040719866752625,0.0,194.58995056152344,203.0,34408.60546875,0.0,3735.461181640625,1.0,281.5577392578125,283.8072814941406,291.0838623046875,293.3265075683594,293.1499938964844,293.1499938964844,281.25,35855.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770366311073303,1.0,0.0,0.0,3.6617331504821777,3.661757469177246,8.9467789621267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.552734375,0.0,1545.1746826171875,1895.4371337890625,0.0,3188.802978515625,0.9077898859977722,1.0,0.0,3.0,1.0,0.0
12064500,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.7911917567253113,0.3666019141674042,0.3342341482639313,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.9034607410430908,0.5526231527328491,0.526578962802887,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.8925886154174805,0.5342313647270203,0.3754668533802032,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.7558104991912842,0.3194582760334015,0.3072350025177002,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.6636500358581543,0.2144796401262283,0.9881325960159302,284.84393310546875,284.95001220703125,296.1642761230469,288.039306640625,296.165283203125,297.25927734375,284.83349609375,1.0,0.6013647317886353,1.0,1.0,0.0,1.0,-3.03981351852417,3.0398061275482178,7.426468073390424e-06,2.346676111221313,0.9016561508178712,0.9016561508178712,0.0,196.63650512695312,203.0,34993.14453125,0.0,3750.077880859375,1.0,281.3008728027344,283.606201171875,291.1271667480469,293.475341796875,293.1499938964844,293.1499938964844,281.25,35993.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880221843719482,1.0,0.0,0.0,3.661559820175171,3.66158390045166,8.945931426751486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.08251953125,0.0,1546.016845703125,1895.4371337890625,0.0,3291.7060546875,0.9077997803688048,1.0,0.0,3.0,1.0,0.0
12064560,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.7879814505577087,0.3653501570224762,0.3332768678665161,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777404785156,0.9000406861305237,0.5512533187866211,0.5255041122436523,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.8903725147247314,0.5349948406219482,0.3761209547519684,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.7533993124961853,0.3189807534217834,0.3069691359996795,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.6613277792930603,0.2140284031629562,0.986967921257019,284.7779235839844,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.2503967285156,284.7756652832031,1.0,0.6022505164146423,1.0,1.0,0.0,1.0,-3.036441802978516,3.0364344120025635,7.410110811179038e-06,2.344119071960449,0.89979487657547,0.89979487657547,0.0,198.96031188964844,206.0,34949.9296875,0.0,3758.00390625,1.0,281.2580261230469,283.54522705078125,291.10125732421875,293.4036865234375,293.1499938964844,293.1499938964844,280.95001220703125,36114.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892851710319519,1.0,0.0,0.0,3.658337593078613,3.658361673355103,8.930193189371494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.7353515625,0.0,1543.3243408203125,1895.4371337890625,0.0,3336.865966796875,0.9071986675262452,1.0,0.0,3.0,1.0,0.0
12064620,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.7813855409622192,0.3625121712684631,0.3310251533985138,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8929837942123413,0.5480235815048218,0.5228195786476135,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8857846856117249,0.536132276058197,0.3771406710147857,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.7483611702919006,0.3176296651363373,0.3060161471366882,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6563552021980286,0.212743192911148,0.9827145338058472,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2297058105469,284.5532531738281,1.0,0.6034651398658752,1.0,1.0,0.0,1.0,-3.025480031967163,3.025472640991211,7.356752576015424e-06,2.335676908493042,0.8926479816436768,0.8926479816436768,0.0,203.5179443359375,209.0,35550.90625,0.0,3761.53662109375,1.0,280.9582214355469,283.2933349609375,291.08935546875,293.4310607910156,293.1499938964844,293.1499938964844,281.25,36417.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903965175151825,1.0,0.0,0.0,3.6435587406158447,3.643582820892334,8.858187356963754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.85009765625,0.0,1529.13134765625,1895.4371337890625,0.0,3440.51708984375,0.9041011929512024,1.0,0.0,3.0,1.0,0.0
12064680,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.7813855409622192,0.3625121712684631,0.3310251533985138,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8929837942123413,0.5480235815048218,0.5228195786476135,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8857846856117249,0.536132276058197,0.3771406710147857,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.7483611702919006,0.3176296651363373,0.3060161471366882,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6563552021980286,0.212743192911148,0.9827145338058472,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2297058105469,284.5532531738281,1.0,0.6034651398658752,1.0,1.0,0.0,1.0,-3.025480031967163,3.025472640991211,7.356752576015424e-06,2.335676908493042,0.8926479816436768,0.8926479816436768,0.0,203.5179443359375,209.0,35550.90625,0.0,3761.53662109375,1.0,280.9582214355469,283.2933349609375,291.08935546875,293.4310607910156,293.1499938964844,293.1499938964844,281.25,36417.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903965175151825,1.0,0.0,0.0,3.6435587406158447,3.643582820892334,8.858187356963754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.85009765625,0.0,1529.13134765625,1895.4371337890625,0.0,3440.51708984375,0.9041011929512024,1.0,0.0,3.0,1.0,0.0
