time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064740,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770852446556091,0.3613841533660888,0.3296241760253906,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882383108139038,0.5464969873428345,0.5209565758705139,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835477232933044,0.5391053557395935,0.3788664042949676,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450771927833557,0.3172444105148315,0.3054376244544983,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529332399368286,0.212093710899353,0.9792349338531494,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2272033691406,284.7283935546875,1.0,0.6044849157333374,1.0,1.0,0.0,1.0,-3.01873779296875,3.018730401992798,7.323519639612641e-06,2.3302669525146484,0.8910712599754333,0.8910712599754333,0.0,206.69949340820312,212.0,34499.23046875,0.0,3766.4814453125,1.0,281.2420654296875,283.5101928710937,290.9853820800781,293.1889343261719,293.1499938964844,293.1499938964844,281.54998779296875,36335.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885096549987793,1.0,0.0,0.0,3.6302411556243896,3.6302649974823,8.79355013694294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.18701171875,0.0,1513.7918701171875,1895.4371337890625,0.0,3264.32275390625,0.9011022448539734,1.0,0.0,3.0,1.0,0.0
12064800,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770852446556091,0.3613841533660888,0.3296241760253906,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882383108139038,0.5464969873428345,0.5209565758705139,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835477232933044,0.5391053557395935,0.3788664042949676,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450771927833557,0.3172444105148315,0.3054376244544983,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529332399368286,0.212093710899353,0.9792349338531494,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2272033691406,284.7283935546875,1.0,0.6044849157333374,1.0,1.0,0.0,1.0,-3.01873779296875,3.018730401992798,7.323519639612641e-06,2.3302669525146484,0.8910712599754333,0.8910712599754333,0.0,206.69949340820312,212.0,34499.23046875,0.0,3766.4814453125,1.0,281.2420654296875,283.5101928710937,290.9853820800781,293.1889343261719,293.1499938964844,293.1499938964844,281.54998779296875,36335.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885096549987793,1.0,0.0,0.0,3.6302411556243896,3.6302649974823,8.79355013694294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.18701171875,0.0,1513.7918701171875,1895.4371337890625,0.0,3264.32275390625,0.9011022448539734,1.0,0.0,3.0,1.0,0.0
12064860,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758505940437317,0.3618090748786926,0.3297807574272156,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8866239786148071,0.5467162728309631,0.5208768844604492,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843809962272644,0.5437278747558594,0.3818787634372711,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7443170547485352,0.318075031042099,0.3060264587402344,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6519942283630371,0.212452545762062,0.9800752997398376,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9473571777344,1.0,0.6061840653419495,1.0,1.0,0.0,1.0,-3.0241589546203613,3.024151563644409,7.3495612014085054e-06,2.3343303203582764,0.8928381204605103,0.8928381204605103,0.0,208.42938232421875,215.0,33682.81640625,0.0,3794.135986328125,1.0,281.54156494140625,283.7591857910156,290.9779968261719,293.10455322265625,293.1499938964844,293.1499938964844,281.8500061035156,36112.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864071786403656,1.0,0.0,0.0,3.625284194946289,3.625308036804199,8.769551982368284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.5869140625,0.0,1506.679931640625,1895.4371337890625,0.0,3067.197998046875,0.899850070476532,1.0,0.0,3.0,1.0,0.0
12064920,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758505940437317,0.3618090748786926,0.3297807574272156,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8866239786148071,0.5467162728309631,0.5208768844604492,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843809962272644,0.5437278747558594,0.3818787634372711,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7443170547485352,0.318075031042099,0.3060264587402344,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6519942283630371,0.212452545762062,0.9800752997398376,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9473571777344,1.0,0.6061840653419495,1.0,1.0,0.0,1.0,-3.0241589546203613,3.024151563644409,7.3495612014085054e-06,2.3343303203582764,0.8928381204605103,0.8928381204605103,0.0,208.42938232421875,215.0,33682.81640625,0.0,3794.135986328125,1.0,281.54156494140625,283.7591857910156,290.9779968261719,293.10455322265625,293.1499938964844,293.1499938964844,281.8500061035156,36112.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864071786403656,1.0,0.0,0.0,3.625284194946289,3.625308036804199,8.769551982368284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.5869140625,0.0,1506.679931640625,1895.4371337890625,0.0,3067.197998046875,0.899850070476532,1.0,0.0,3.0,1.0,0.0
12064980,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.775753378868103,0.3629475235939026,0.330701470375061,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8862033486366272,0.5478603839874268,0.5218000411987305,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.88630610704422,0.5491284728050232,0.3855303823947906,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7445986866950989,0.3196059763431549,0.3073626160621643,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.6522156000137329,0.2134767323732376,0.9841741323471068,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2586669921875,285.1681213378906,1.0,0.6086647510528564,1.0,1.0,0.0,1.0,-3.037292718887329,3.037285327911377,7.41344638299779e-06,2.3444297313690186,0.8975677490234375,0.8975677490234375,0.0,209.892578125,218.0,32955.66796875,0.0,3841.294677734375,1.0,281.8415832519531,284.00787353515625,291.0040283203125,293.07928466796875,293.1499938964844,293.1499938964844,282.1499938964844,35835.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847575843334198,1.0,0.0,0.0,3.630653381347656,3.6306772232055664,8.795547614681709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.79443359375,0.0,1510.5267333984375,1895.4371337890625,0.0,2912.57080078125,0.9008607864379884,1.0,0.0,3.0,1.0,0.0
12065040,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.775753378868103,0.3629475235939026,0.330701470375061,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8862033486366272,0.5478603839874268,0.5218000411987305,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.88630610704422,0.5491284728050232,0.3855303823947906,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7445986866950989,0.3196059763431549,0.3073626160621643,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.6522156000137329,0.2134767323732376,0.9841741323471068,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2586669921875,285.1681213378906,1.0,0.6086647510528564,1.0,1.0,0.0,1.0,-3.037292718887329,3.037285327911377,7.41344638299779e-06,2.3444297313690186,0.8975677490234375,0.8975677490234375,0.0,209.892578125,218.0,32955.66796875,0.0,3841.294677734375,1.0,281.8415832519531,284.00787353515625,291.0040283203125,293.07928466796875,293.1499938964844,293.1499938964844,282.1499938964844,35835.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847575843334198,1.0,0.0,0.0,3.630653381347656,3.6306772232055664,8.795547614681709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.79443359375,0.0,1510.5267333984375,1895.4371337890625,0.0,2912.57080078125,0.9008607864379884,1.0,0.0,3.0,1.0,0.0
12065100,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.7757420539855957,0.3636539280414581,0.3312680423259735,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33270263671875,0.8860384225845337,0.548620343208313,0.522432267665863,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3327331542969,0.8872789740562439,0.5519893169403076,0.3874473869800567,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.7448065876960754,0.3205213248729706,0.3081749975681305,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.6524503231048584,0.2141439020633697,0.9869642853736876,285.3318786621094,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.268310546875,285.3414306640625,1.0,0.6101489067077637,1.0,1.0,0.0,1.0,-3.0453672409057617,3.0453598499298096,7.452919362549437e-06,2.350663900375366,0.9017139077186584,0.9017139077186584,0.0,210.74191284179688,218.0,32309.533203125,0.0,3870.087646484375,1.0,282.0982666015625,284.2007751464844,290.9898376464844,292.97491455078125,293.1499938964844,293.1499938964844,282.1499938964844,35671.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382834196090698,1.0,0.0,0.0,3.637299060821533,3.6373229026794434,8.827775559439033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.04931640625,0.0,1516.6322021484375,1895.4371337890625,0.0,2825.681640625,0.9022731184959412,1.0,0.0,3.0,1.0,0.0
12065160,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3860168457031,0.7759763598442078,0.3644778430461883,0.3320222198963165,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.8861140012741089,0.5495263338088989,0.5232861638069153,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.8884910941123962,0.5549810528755188,0.3895332813262939,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858947753906,0.7452161312103271,0.3215478956699371,0.3091391324996948,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38543701171875,0.6529029011726379,0.2149197459220886,0.9903799891471864,285.3861694335937,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2788391113281,285.3874206542969,1.0,0.6118091344833374,1.0,1.0,0.0,1.0,-3.0550715923309326,3.0550639629364014,7.500503670598846e-06,2.358158826828003,0.9052198529243468,0.9052198529243468,0.0,211.5487823486328,221.0,32268.10546875,0.0,3903.273193359375,1.0,282.1417541503906,284.2535400390625,291.02996826171875,293.0641174316406,293.1499938964844,293.1499938964844,281.8500061035156,35540.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350076675415039,1.0,0.0,0.0,3.647037506103516,3.647061347961426,8.875110211192805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.04931640625,0.0,1526.441162109375,1895.4371337890625,0.0,2795.10986328125,0.9043211936950684,1.0,0.0,3.0,1.0,0.0
12065220,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7739577293395996,0.3640705645084381,0.3323571681976318,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8837565779685974,0.5492024421691895,0.523759663105011,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8882900476455688,0.5586749315261841,0.392676830291748,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7441098690032959,0.3223032653331756,0.3103753626346588,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520674824714661,0.2155644297599792,0.995215892791748,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150058507919312,1.0,1.0,0.0,1.0,-3.0671398639678955,3.0671322345733643,7.560463473055279e-06,2.3677196502685547,0.9063677787780762,0.9063677787780762,0.0,214.6810913085937,224.0,32919.91796875,0.0,3960.6845703125,1.0,281.8577575683594,284.0111389160156,291.151611328125,293.3056030273437,293.1499938964844,293.1499938964844,281.54998779296875,35662.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536571860313416,1.0,0.0,0.0,3.660562515258789,3.6605865955352783,8.941058240452548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.67333984375,0.0,1542.419189453125,1895.4371337890625,0.0,2969.535888671875,0.9073966145515442,1.0,0.0,3.0,1.0,0.0
12065280,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7739577293395996,0.3640705645084381,0.3323571681976318,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8837565779685974,0.5492024421691895,0.523759663105011,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8882900476455688,0.5586749315261841,0.392676830291748,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7441098690032959,0.3223032653331756,0.3103753626346588,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520674824714661,0.2155644297599792,0.995215892791748,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150058507919312,1.0,1.0,0.0,1.0,-3.0671398639678955,3.0671322345733643,7.560463473055279e-06,2.3677196502685547,0.9063677787780762,0.9063677787780762,0.0,214.6810913085937,224.0,32919.91796875,0.0,3960.6845703125,1.0,281.8577575683594,284.0111389160156,291.151611328125,293.3056030273437,293.1499938964844,293.1499938964844,281.54998779296875,35662.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536571860313416,1.0,0.0,0.0,3.660562515258789,3.6605865955352783,8.941058240452548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.67333984375,0.0,1542.419189453125,1895.4371337890625,0.0,2969.535888671875,0.9073966145515442,1.0,0.0,3.0,1.0,0.0
12065340,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688865065574646,0.3619867861270904,0.3309547305107116,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782363533973694,0.5468630790710449,0.5221330523490906,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849425315856934,0.5605542659759521,0.394351065158844,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404574751853943,0.3216842710971832,0.3102515935897827,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487287282943726,0.2150763869285583,0.995046317577362,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628173828125,284.9289245605469,1.0,0.6173173189163208,1.0,1.0,0.0,1.0,-3.065170288085937,3.0651626586914062,7.551073395006824e-06,2.366332054138184,0.9041295051574708,0.9041295051574708,0.0,219.3414306640625,227.0,33538.265625,0.0,3989.901611328125,1.0,281.55816650390625,283.7488098144531,291.163818359375,293.3812866210937,293.1499938964844,293.1499938964844,281.25,35901.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721067309379578,1.0,0.0,0.0,3.664957284927368,3.664981603622437,8.962541073742614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.736328125,0.0,1549.1331787109375,1895.4371337890625,0.0,3142.572021484375,0.9085364937782288,1.0,0.0,3.0,1.0,0.0
12065400,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688865065574646,0.3619867861270904,0.3309547305107116,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782363533973694,0.5468630790710449,0.5221330523490906,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849425315856934,0.5605542659759521,0.394351065158844,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404574751853943,0.3216842710971832,0.3102515935897827,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487287282943726,0.2150763869285583,0.995046317577362,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628173828125,284.9289245605469,1.0,0.6173173189163208,1.0,1.0,0.0,1.0,-3.065170288085937,3.0651626586914062,7.551073395006824e-06,2.366332054138184,0.9041295051574708,0.9041295051574708,0.0,219.3414306640625,227.0,33538.265625,0.0,3989.901611328125,1.0,281.55816650390625,283.7488098144531,291.163818359375,293.3812866210937,293.1499938964844,293.1499938964844,281.25,35901.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721067309379578,1.0,0.0,0.0,3.664957284927368,3.664981603622437,8.962541073742614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.736328125,0.0,1549.1331787109375,1895.4371337890625,0.0,3142.572021484375,0.9085364937782288,1.0,0.0,3.0,1.0,0.0
12065460,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.7632437348365784,0.3593840599060058,0.3289026319980621,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8720722794532776,0.543753445148468,0.5195525884628296,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.881013035774231,0.5618423223495483,0.3954675197601318,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7361825108528137,0.3204414844512939,0.3093980550765991,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.6446402668952942,0.2139782905578613,0.9916428327560424,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431945800781,284.7215270996094,1.0,0.6187629103660583,1.0,1.0,0.0,1.0,-3.055830478668213,3.0558228492736816,7.505183930334169e-06,2.3591458797454834,0.8994029760360718,0.8994029760360718,0.0,224.03240966796875,230.0,34286.328125,0.0,3998.3330078125,1.0,281.2581481933594,283.5007629394531,291.1502380371094,293.4161071777344,293.1499938964844,293.1499938964844,281.54998779296875,36166.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854780197143555,1.0,0.0,0.0,3.659555196762085,3.659579277038574,8.936138442550146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.04052734375,0.0,1545.0709228515625,1895.4371337890625,0.0,3267.89404296875,0.9075053930282592,1.0,0.0,3.0,1.0,0.0
12065520,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.7632437348365784,0.3593840599060058,0.3289026319980621,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8720722794532776,0.543753445148468,0.5195525884628296,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.881013035774231,0.5618423223495483,0.3954675197601318,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7361825108528137,0.3204414844512939,0.3093980550765991,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.6446402668952942,0.2139782905578613,0.9916428327560424,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431945800781,284.7215270996094,1.0,0.6187629103660583,1.0,1.0,0.0,1.0,-3.055830478668213,3.0558228492736816,7.505183930334169e-06,2.3591458797454834,0.8994029760360718,0.8994029760360718,0.0,224.03240966796875,230.0,34286.328125,0.0,3998.3330078125,1.0,281.2581481933594,283.5007629394531,291.1502380371094,293.4161071777344,293.1499938964844,293.1499938964844,281.54998779296875,36166.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854780197143555,1.0,0.0,0.0,3.659555196762085,3.659579277038574,8.936138442550146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.04052734375,0.0,1545.0709228515625,1895.4371337890625,0.0,3267.89404296875,0.9075053930282592,1.0,0.0,3.0,1.0,0.0
12065580,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595600485801697,0.3583707213401794,0.3276357352733612,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8678891062736511,0.5422318577766418,0.5177241563796997,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8791431784629822,0.5649210214614868,0.3972731232643127,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333504557609558,0.3201014697551727,0.308881014585495,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6418003439903259,0.2134568095207214,0.9888237714767456,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199594736099243,1.0,1.0,0.0,1.0,-3.050255537033081,3.05024790763855,7.477368853869848e-06,2.354649782180786,0.8999814391136169,0.8999814391136169,0.0,227.33917236328125,233.0,33236.01953125,0.0,4007.114013671875,1.0,281.542236328125,283.7122802734375,291.03778076171875,293.1679992675781,293.1499938964844,293.1499938964844,281.25,36080.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674710392951965,1.0,0.0,0.0,3.65578031539917,3.655804395675659,8.917712648326415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.330078125,0.0,1540.2142333984375,1895.4371337890625,0.0,3099.086669921875,0.9066335558891296,1.0,0.0,3.0,1.0,0.0
12065640,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595600485801697,0.3583707213401794,0.3276357352733612,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8678891062736511,0.5422318577766418,0.5177241563796997,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8791431784629822,0.5649210214614868,0.3972731232643127,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333504557609558,0.3201014697551727,0.308881014585495,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6418003439903259,0.2134568095207214,0.9888237714767456,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199594736099243,1.0,1.0,0.0,1.0,-3.050255537033081,3.05024790763855,7.477368853869848e-06,2.354649782180786,0.8999814391136169,0.8999814391136169,0.0,227.33917236328125,233.0,33236.01953125,0.0,4007.114013671875,1.0,281.542236328125,283.7122802734375,291.03778076171875,293.1679992675781,293.1499938964844,293.1499938964844,281.25,36080.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674710392951965,1.0,0.0,0.0,3.65578031539917,3.655804395675659,8.917712648326415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.330078125,0.0,1540.2142333984375,1895.4371337890625,0.0,3099.086669921875,0.9066335558891296,1.0,0.0,3.0,1.0,0.0
12065700,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.7584303617477417,0.3578138351440429,0.3273822367191314,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.8665396571159363,0.5414819717407227,0.517260730266571,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574157714844,0.8789300322532654,0.5663493275642395,0.3984861671924591,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598876953125,0.7325303554534912,0.3199835121631622,0.3089224398136139,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629089355469,0.6409634351730347,0.2132773697376251,0.9885298609733582,284.7582397460937,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.23895263671875,284.75006103515625,1.0,0.620701014995575,1.0,1.0,0.0,1.0,-3.050551414489746,3.050544023513794,7.478891348000616e-06,2.354908227920532,0.8974381685256958,0.8974381685256958,0.0,228.60498046875,233.0,33985.859375,0.0,4017.361572265625,1.0,281.298583984375,283.54058837890625,291.1162109375,293.36846923828125,293.1499938964844,293.1499938964844,281.25,36174.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723384141921997,1.0,0.0,0.0,3.652556419372559,3.652580499649048,8.901990895537892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.48486328125,0.0,1537.3182373046875,1895.4371337890625,0.0,3144.745361328125,0.9059231281280518,1.0,0.0,3.0,1.0,0.0
12065760,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.756635844707489,0.356864720582962,0.3267232775688171,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.8645445108413696,0.5403330326080322,0.516387939453125,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.8779934048652649,0.5673266053199768,0.3993208408355713,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7312103509902954,0.3196115791797638,0.308730810880661,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.6396896243095398,0.2129187881946563,0.9875616431236268,284.7076721191406,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.2329406738281,284.7060852050781,1.0,0.6213498711585999,1.0,1.0,0.0,1.0,-3.048323631286621,3.04831600189209,7.468084277206799e-06,2.353236198425293,0.8952730894088745,0.8952730894088745,0.0,230.27442932128903,236.0,34001.34375,0.0,4023.424072265625,1.0,281.2576599121094,283.4890441894531,291.12744140625,293.3492126464844,293.1499938964844,293.1499938964844,281.54998779296875,36269.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752195239067078,1.0,0.0,0.0,3.646663665771485,3.6466875076293945,8.873290084920882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.515625,0.0,1531.474609375,1895.4371337890625,0.0,3171.76513671875,0.9047016501426696,1.0,0.0,3.0,1.0,0.0
12065820,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539488077163696,0.3562167286872864,0.3258732855319977,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.861445426940918,0.5392689108848572,0.515102744102478,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8770824074745178,0.5707534551620483,0.4014358818531036,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292368412017822,0.319624125957489,0.3085981905460357,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377493739128113,0.2127393186092376,0.9863845705986024,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352905273437,284.880126953125,1.0,0.6227231621742249,1.0,1.0,0.0,1.0,-3.0467145442962646,3.0467069149017334,7.459876997018e-06,2.351856708526612,0.8957222700119019,0.8957222700119019,0.0,233.0423583984375,239.0,32980.96484375,0.0,4039.412109375,1.0,281.5421142578125,283.70440673828125,291.052001953125,293.15985107421875,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594735264778137,1.0,0.0,0.0,3.6404192447662354,3.6404433250427246,8.842928309604758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.2822265625,0.0,1523.6226806640625,1895.4371337890625,0.0,3024.067626953125,0.903248131275177,1.0,0.0,3.0,1.0,0.0
12065880,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539488077163696,0.3562167286872864,0.3258732855319977,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.861445426940918,0.5392689108848572,0.515102744102478,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8770824074745178,0.5707534551620483,0.4014358818531036,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292368412017822,0.319624125957489,0.3085981905460357,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377493739128113,0.2127393186092376,0.9863845705986024,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352905273437,284.880126953125,1.0,0.6227231621742249,1.0,1.0,0.0,1.0,-3.0467145442962646,3.0467069149017334,7.459876997018e-06,2.351856708526612,0.8957222700119019,0.8957222700119019,0.0,233.0423583984375,239.0,32980.96484375,0.0,4039.412109375,1.0,281.5421142578125,283.70440673828125,291.052001953125,293.15985107421875,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594735264778137,1.0,0.0,0.0,3.6404192447662354,3.6404433250427246,8.842928309604758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.2822265625,0.0,1523.6226806640625,1895.4371337890625,0.0,3024.067626953125,0.903248131275177,1.0,0.0,3.0,1.0,0.0
12065940,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530483603477478,0.3566891849040985,0.3261589705944061,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8601385354995728,0.5394418239593506,0.5150877237319946,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780226707458496,0.575433611869812,0.404550701379776,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7287395000457764,0.3205237984657287,0.3093267381191253,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6372474431991577,0.2133043855428695,0.988449215888977,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246891021728516,1.0,1.0,0.0,1.0,-3.0541346073150635,3.054126977920532,7.496079888369422e-06,2.3575098514556885,0.8989182114601135,0.8989182114601135,0.0,234.9154815673828,242.0,32010.134765625,0.0,4074.551025390625,1.0,281.8416748046875,283.93902587890625,291.0362243652344,293.06719970703125,293.1499938964844,293.1499938964844,282.1499938964844,35932.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404959440231323,1.0,0.0,0.0,3.642258882522583,3.642282962799072,8.851868074088998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.4697265625,0.0,1524.071533203125,1895.4371337890625,0.0,2846.34912109375,0.9035184383392334,1.0,0.0,3.0,1.0,0.0
12066000,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530483603477478,0.3566891849040985,0.3261589705944061,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8601385354995728,0.5394418239593506,0.5150877237319946,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780226707458496,0.575433611869812,0.404550701379776,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7287395000457764,0.3205237984657287,0.3093267381191253,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6372474431991577,0.2133043855428695,0.988449215888977,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246891021728516,1.0,1.0,0.0,1.0,-3.0541346073150635,3.054126977920532,7.496079888369422e-06,2.3575098514556885,0.8989182114601135,0.8989182114601135,0.0,234.9154815673828,242.0,32010.134765625,0.0,4074.551025390625,1.0,281.8416748046875,283.93902587890625,291.0362243652344,293.06719970703125,293.1499938964844,293.1499938964844,282.1499938964844,35932.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404959440231323,1.0,0.0,0.0,3.642258882522583,3.642282962799072,8.851868074088998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.4697265625,0.0,1524.071533203125,1895.4371337890625,0.0,2846.34912109375,0.9035184383392334,1.0,0.0,3.0,1.0,0.0
12066060,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7527843713760376,0.3576750159263611,0.3269870579242706,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.8594961762428284,0.5402844548225403,0.5157850384712219,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8795756697654724,0.5806924104690552,0.4081354737281799,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288455367088318,0.3219326734542846,0.3105956017971039,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.6374228000640869,0.2143559902906417,0.992896318435669,285.26495361328125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2655944824219,285.2654724121094,1.0,0.6272658705711365,1.0,1.0,0.0,1.0,-3.0671448707580566,3.0671372413635254,7.560042831755709e-06,2.3675365447998047,0.9047264456748962,0.9047264456748962,0.0,236.702392578125,245.0,31119.634765625,-0.0,4125.32470703125,1.0,282.1417236328125,284.17413330078125,291.0445251464844,293.0153503417969,293.1499938964844,293.1499938964844,281.8500061035156,35685.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236234188079834,1.0,0.0,0.0,3.653268337249756,3.653292417526245,8.905461754693533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.50732421875,0.0,1534.4552001953125,1895.4371337890625,0.0,2689.169921875,0.9058139324188232,1.0,0.0,3.0,1.0,0.0
12066120,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7527843713760376,0.3576750159263611,0.3269870579242706,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.8594961762428284,0.5402844548225403,0.5157850384712219,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8795756697654724,0.5806924104690552,0.4081354737281799,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288455367088318,0.3219326734542846,0.3105956017971039,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.6374228000640869,0.2143559902906417,0.992896318435669,285.26495361328125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2655944824219,285.2654724121094,1.0,0.6272658705711365,1.0,1.0,0.0,1.0,-3.0671448707580566,3.0671372413635254,7.560042831755709e-06,2.3675365447998047,0.9047264456748962,0.9047264456748962,0.0,236.702392578125,245.0,31119.634765625,-0.0,4125.32470703125,1.0,282.1417236328125,284.17413330078125,291.0445251464844,293.0153503417969,293.1499938964844,293.1499938964844,281.8500061035156,35685.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236234188079834,1.0,0.0,0.0,3.653268337249756,3.653292417526245,8.905461754693533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.50732421875,0.0,1534.4552001953125,1895.4371337890625,0.0,2689.169921875,0.9058139324188232,1.0,0.0,3.0,1.0,0.0
12066180,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510355114936829,0.35708948969841,0.3270592093467712,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573806881904602,0.5395519733428955,0.5157533884048462,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8794431090354919,0.584079384803772,0.4110027551651001,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.727813720703125,0.3223918974399566,0.3114818036556244,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366578340530396,0.214792713522911,0.9965322613716124,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299511194229126,1.0,1.0,0.0,1.0,-3.0760915279388428,3.0760838985443115,7.604695838381303e-06,2.3746449947357178,0.9049749970436096,0.9049749970436096,0.0,239.6951599121093,248.0,31977.078125,-0.0,4173.65673828125,1.0,281.8577880859375,283.9481811523437,291.16961669921875,293.2630615234375,293.1499938964844,293.1499938964844,281.54998779296875,35791.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403611183166504,1.0,0.0,0.0,3.661815404891968,3.661839485168457,8.947180276663858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.0556640625,0.0,1544.7916259765625,1895.4371337890625,0.0,2845.08935546875,0.9077687859535216,1.0,0.0,3.0,1.0,0.0
12066240,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510355114936829,0.35708948969841,0.3270592093467712,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573806881904602,0.5395519733428955,0.5157533884048462,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8794431090354919,0.584079384803772,0.4110027551651001,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.727813720703125,0.3223918974399566,0.3114818036556244,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366578340530396,0.214792713522911,0.9965322613716124,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299511194229126,1.0,1.0,0.0,1.0,-3.0760915279388428,3.0760838985443115,7.604695838381303e-06,2.3746449947357178,0.9049749970436096,0.9049749970436096,0.0,239.6951599121093,248.0,31977.078125,-0.0,4173.65673828125,1.0,281.8577880859375,283.9481811523437,291.16961669921875,293.2630615234375,293.1499938964844,293.1499938964844,281.54998779296875,35791.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403611183166504,1.0,0.0,0.0,3.661815404891968,3.661839485168457,8.947180276663858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.0556640625,0.0,1544.7916259765625,1895.4371337890625,0.0,2845.08935546875,0.9077687859535216,1.0,0.0,3.0,1.0,0.0
12066300,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7492932081222534,0.3562290966510772,0.3265448808670044,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8554292917251587,0.5385187864303589,0.5150853395462036,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.8784334659576416,0.585125207901001,0.4119468629360199,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7265536785125732,0.3221664726734161,0.3115008771419525,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.635579526424408,0.2146486937999725,0.9968438148498536,284.93096923828125,284.95001220703125,295.19287109375,288.1100158691406,295.1939392089844,297.25946044921875,284.9222717285156,1.0,0.6310563087463379,1.0,1.0,0.0,1.0,-3.0762083530426025,3.076200723648072,7.605430255352985e-06,2.37480092048645,0.9033968448638916,0.9033968448638916,0.0,241.72491455078125,248.0,32770.8828125,-0.0,4189.20654296875,1.0,281.6008605957031,283.7582397460937,291.2155456542969,293.4223022460937,293.1499938964844,293.1499938964844,281.54998779296875,35902.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534329533576965,1.0,0.0,0.0,3.663423538208008,3.663447618484497,8.95504058462393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.4267578125,0.0,1547.42236328125,1895.4371337890625,0.0,2967.434326171875,0.90816468000412,1.0,0.0,3.0,1.0,0.0
12066360,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7471094727516174,0.3551206886768341,0.3257052898406982,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8530186414718628,0.5371653437614441,0.5140089392662048,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8769371509552002,0.5858709812164307,0.4125902652740478,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7248865365982056,0.3217023015022278,0.3112392425537109,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6341081261634827,0.2142945677042007,0.9960759282112122,284.87567138671875,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.2508239746094,284.87384033203125,1.0,0.6319420337677002,1.0,1.0,0.0,1.0,-3.0734450817108154,3.073437452316284,7.5918828770227265e-06,2.372713565826416,0.9023021459579468,0.9023021459579468,0.0,243.98904418945312,251.0,32796.859375,-0.0,4198.10888671875,1.0,281.5580139160156,283.70166015625,291.1885681152344,293.3600769042969,293.1499938964844,293.1499938964844,281.25,35999.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605924844741821,1.0,0.0,0.0,3.6625399589538574,3.662564039230346,8.950721053224697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.265625,0.0,1547.16357421875,1895.4371337890625,0.0,3034.5615234375,0.9080647826194764,1.0,0.0,3.0,1.0,0.0
12066420,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.7425584197044373,0.352556973695755,0.3237014710903168,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8480007648468018,0.5340134501457214,0.5113860368728638,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.8736945986747742,0.5868180394172668,0.4135114848613739,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.7212391495704651,0.320371150970459,0.3103050887584686,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308156847953796,0.2132038474082946,0.9926776885986328,284.6741638183594,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.67242431640625,1.0,0.6331937909126282,1.0,1.0,0.0,1.0,-3.0637872219085693,3.063779830932617,7.544324034824967e-06,2.365290641784668,0.8969536423683167,0.8969536423683167,0.0,248.44512939453125,239.0,33638.98828125,-0.0,4203.27294921875,1.0,281.2581787109375,283.4617919921875,291.16778564453125,293.3962097167969,293.1499938964844,293.1499938964844,281.54998779296875,36256.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765525221824646,1.0,0.0,0.0,3.653724908828736,3.6537489891052246,8.907687742976123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.81640625,0.0,1539.2373046875,1895.4371337890625,0.0,3184.2646484375,0.906265377998352,1.0,0.0,3.0,1.0,0.0
12066480,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.7425584197044373,0.352556973695755,0.3237014710903168,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8480007648468018,0.5340134501457214,0.5113860368728638,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.8736945986747742,0.5868180394172668,0.4135114848613739,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.7212391495704651,0.320371150970459,0.3103050887584686,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308156847953796,0.2132038474082946,0.9926776885986328,284.6741638183594,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.67242431640625,1.0,0.6331937909126282,1.0,1.0,0.0,1.0,-3.0637872219085693,3.063779830932617,7.544324034824967e-06,2.365290641784668,0.8969536423683167,0.8969536423683167,0.0,248.44512939453125,239.0,33638.98828125,-0.0,4203.27294921875,1.0,281.2581787109375,283.4617919921875,291.16778564453125,293.3962097167969,293.1499938964844,293.1499938964844,281.54998779296875,36256.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765525221824646,1.0,0.0,0.0,3.653724908828736,3.6537489891052246,8.907687742976123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.81640625,0.0,1539.2373046875,1895.4371337890625,0.0,3184.2646484375,0.906265377998352,1.0,0.0,3.0,1.0,0.0
12066540,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7433814406394958,0.3514870405197143,0.3221571445465088,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8490829467773438,0.5323207974433899,0.5091739892959595,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771048784255981,0.589477002620697,0.4148388504981994,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224645614624023,0.3198980689048767,0.3094116151332855,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316402554512024,0.2126684784889221,0.9885810017585754,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.8347473144531,1.0,0.6299276947975159,1.0,1.0,0.0,1.0,-3.054858446121216,3.054851055145264,7.50006483940524e-06,2.35824990272522,0.896706759929657,0.896706759929657,0.0,245.0038604736328,227.0,32457.857421875,-0.0,4151.712890625,1.0,281.54217529296875,283.6668701171875,291.036865234375,293.1270751953125,293.1499938964844,293.1499938964844,281.8500061035156,36173.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598148226737976,1.0,0.0,0.0,3.646534204483032,3.6465582847595215,8.872660828274093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.40771484375,0.0,1530.6094970703125,1895.4371337890625,0.0,3027.26806640625,0.9046297669410706,1.0,0.0,3.0,1.0,0.0
