time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066600,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7433814406394958,0.3514870405197143,0.3221571445465088,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8490829467773438,0.5323207974433899,0.5091739892959595,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771048784255981,0.589477002620697,0.4148388504981994,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224645614624023,0.3198980689048767,0.3094116151332855,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316402554512024,0.2126684784889221,0.9885810017585754,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.8347473144531,1.0,0.6299276947975159,1.0,1.0,0.0,1.0,-3.054858446121216,3.054851055145264,7.50006483940524e-06,2.35824990272522,0.896706759929657,0.896706759929657,0.0,245.0038604736328,227.0,32457.857421875,-0.0,4151.712890625,1.0,281.54217529296875,283.6668701171875,291.036865234375,293.1270751953125,293.1499938964844,293.1499938964844,281.8500061035156,36173.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598148226737976,1.0,0.0,0.0,3.646534204483032,3.6465582847595215,8.872660828274093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.40771484375,0.0,1530.6094970703125,1895.4371337890625,0.0,3027.26806640625,0.9046297669410706,1.0,0.0,3.0,1.0,0.0
12066660,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488773465156555,0.3517981171607971,0.3218678534030914,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8553120493888855,0.5321453809738159,0.5083770751953125,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861210942268372,0.5936723351478577,0.4172807037830353,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279188632965088,0.3205439150333404,0.3094495236873626,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362937092781067,0.2130652368068695,0.9877794981002808,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252045035362244,1.0,1.0,0.0,1.0,-3.0555615425109863,3.055554151535034,7.503267170250183e-06,2.358687400817871,0.8992086052894592,0.8992086052894592,0.0,236.38668823242188,215.0,31434.9765625,-0.0,4089.588623046875,1.0,281.8417358398437,283.8992004394531,290.9995422363281,293.0012512207031,293.1499938964844,293.1499938964844,282.1499938964844,35983.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379908204078674,1.0,0.0,0.0,3.646508455276489,3.6465322971344,8.87253520431841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.20849609375,0.0,1529.1656494140625,1895.4371337890625,0.0,2822.949462890625,0.9045016169548036,1.0,0.0,3.0,1.0,0.0
12066720,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488773465156555,0.3517981171607971,0.3218678534030914,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8553120493888855,0.5321453809738159,0.5083770751953125,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861210942268372,0.5936723351478577,0.4172807037830353,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279188632965088,0.3205439150333404,0.3094495236873626,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362937092781067,0.2130652368068695,0.9877794981002808,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252045035362244,1.0,1.0,0.0,1.0,-3.0555615425109863,3.055554151535034,7.503267170250183e-06,2.358687400817871,0.8992086052894592,0.8992086052894592,0.0,236.38668823242188,215.0,31434.9765625,-0.0,4089.588623046875,1.0,281.8417358398437,283.8992004394531,290.9995422363281,293.0012512207031,293.1499938964844,293.1499938964844,282.1499938964844,35983.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379908204078674,1.0,0.0,0.0,3.646508455276489,3.6465322971344,8.87253520431841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.20849609375,0.0,1529.1656494140625,1895.4371337890625,0.0,2822.949462890625,0.9045016169548036,1.0,0.0,3.0,1.0,0.0
12066780,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571073770523071,0.3527441620826721,0.3221778273582458,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.8646015524864197,0.5327273607254028,0.508333683013916,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983504176139832,0.5985661149024963,0.4202378690242767,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358106970787048,0.3218323588371277,0.31009241938591,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434033513069153,0.2140786945819854,0.9896169900894164,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25469970703125,285.2096252441406,1.0,0.6199917793273926,1.0,1.0,0.0,1.0,-3.0624139308929443,3.062406539916992,7.536864359281026e-06,2.3639373779296875,0.9042268395423888,0.9042268395423888,0.0,225.54635620117188,203.0,30469.44140625,-0.0,4028.400146484375,1.0,282.1417541503906,284.1313781738281,290.99859619140625,292.9342956542969,293.1499938964844,293.1499938964844,281.8500061035156,35753.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189547061920166,1.0,0.0,0.0,3.6550521850585938,3.655076265335083,8.914160503081803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.10546875,0.0,1536.9498291015625,1895.4371337890625,0.0,2645.8876953125,0.9062575101852416,1.0,0.0,3.0,1.0,0.0
12066840,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571073770523071,0.3527441620826721,0.3221778273582458,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.8646015524864197,0.5327273607254028,0.508333683013916,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983504176139832,0.5985661149024963,0.4202378690242767,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358106970787048,0.3218323588371277,0.31009241938591,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434033513069153,0.2140786945819854,0.9896169900894164,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25469970703125,285.2096252441406,1.0,0.6199917793273926,1.0,1.0,0.0,1.0,-3.0624139308929443,3.062406539916992,7.536864359281026e-06,2.3639373779296875,0.9042268395423888,0.9042268395423888,0.0,225.54635620117188,203.0,30469.44140625,-0.0,4028.400146484375,1.0,282.1417541503906,284.1313781738281,290.99859619140625,292.9342956542969,293.1499938964844,293.1499938964844,281.8500061035156,35753.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189547061920166,1.0,0.0,0.0,3.6550521850585938,3.655076265335083,8.914160503081803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.10546875,0.0,1536.9498291015625,1895.4371337890625,0.0,2645.8876953125,0.9062575101852416,1.0,0.0,3.0,1.0,0.0
12066900,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.7616239190101624,0.352746844291687,0.3222572207450866,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8697369694709778,0.5325703620910645,0.5082640051841736,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.9049353003501892,0.6004005670547485,0.4216246604919433,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.7401561141014099,0.3222357630729675,0.3104297816753387,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.6474217176437378,0.2144653350114822,0.9908307194709778,285.0760192871094,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2573547363281,285.0678405761719,1.0,0.6172777414321899,1.0,1.0,0.0,1.0,-3.0659642219543457,3.0659565925598145,7.554559942946071e-06,2.3667662143707275,0.9038036465644836,0.9038036465644836,0.0,219.955795288086,203.0,31266.623046875,-0.0,3996.764404296875,1.0,281.8984375,283.9591979980469,291.10205078125,293.1746826171875,293.1499938964844,293.1499938964844,281.8500061035156,35804.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277236223220825,1.0,0.0,0.0,3.658981323242188,3.6590054035186768,8.933336630434496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.27490234375,0.0,1541.719482421875,1895.4371337890625,0.0,2727.26513671875,0.9071164131164552,1.0,0.0,3.0,1.0,0.0
12066960,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7654606699943542,0.352229505777359,0.3217810392379761,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8742358088493347,0.5318596363067627,0.5076004266738892,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9110876321792604,0.6016175150871277,0.4224760234355926,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.744000256061554,0.3222617506980896,0.3103968203067779,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.6510018110275269,0.2145738154649734,0.9908776879310608,285.02374267578125,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.25347900390625,285.02203369140625,1.0,0.6143061518669128,1.0,1.0,0.0,1.0,-3.065641403198242,3.065633773803711,7.553178420494078e-06,2.366605043411255,0.9037296175956726,0.9037296175956726,0.0,214.7860870361328,191.0,31318.607421875,-0.0,3957.2119140625,1.0,281.85760498046875,283.9056701660156,291.1183776855469,293.1741638183594,293.1499938964844,293.1499938964844,281.54998779296875,35867.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349010348320007,1.0,0.0,0.0,3.66081428527832,3.6608383655548096,8.942288900470885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.6083984375,0.0,1544.24072265625,1895.4371337890625,0.0,2794.11474609375,0.907595992088318,1.0,0.0,3.0,1.0,0.0
12067020,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725214958190918,0.3503970503807068,0.32000532746315,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.882692277431488,0.5294996500015259,0.5052875280380249,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9234281182289124,0.6031087040901184,0.4234295785427093,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512239813804626,0.3215978145599365,0.3096086680889129,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576723456382751,0.2142047584056854,0.9882798790931702,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.814453125,1.0,0.6076176166534424,1.0,1.0,0.0,1.0,-3.0578110218048096,3.0578033924102783,7.51484913052991e-06,2.360646963119507,0.9002504944801331,0.9002504944801331,0.0,204.7496032714844,179.0,32104.525390625,-0.0,3860.26611328125,1.0,281.55816650390625,283.6591796875,291.1288146972656,293.2615051269531,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552592396736145,1.0,0.0,0.0,3.658419132232666,3.6584434509277344,8.930591661737708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.67138671875,0.0,1543.1873779296875,1895.4371337890625,0.0,2984.55224609375,0.9071999788284302,1.0,0.0,3.0,1.0,0.0
12067080,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725214958190918,0.3503970503807068,0.32000532746315,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.882692277431488,0.5294996500015259,0.5052875280380249,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9234281182289124,0.6031087040901184,0.4234295785427093,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512239813804626,0.3215978145599365,0.3096086680889129,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576723456382751,0.2142047584056854,0.9882798790931702,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.814453125,1.0,0.6076176166534424,1.0,1.0,0.0,1.0,-3.0578110218048096,3.0578033924102783,7.51484913052991e-06,2.360646963119507,0.9002504944801331,0.9002504944801331,0.0,204.7496032714844,179.0,32104.525390625,-0.0,3860.26611328125,1.0,281.55816650390625,283.6591796875,291.1288146972656,293.2615051269531,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552592396736145,1.0,0.0,0.0,3.658419132232666,3.6584434509277344,8.930591661737708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.67138671875,0.0,1543.1873779296875,1895.4371337890625,0.0,2984.55224609375,0.9071999788284302,1.0,0.0,3.0,1.0,0.0
12067140,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342468261719,0.7779000997543335,0.3486411571502685,0.3182829320430755,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6334228515625,0.8891792297363281,0.5272419452667236,0.5030351877212524,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332397460937,0.9330807328224182,0.603755533695221,0.4237831830978393,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63446044921875,0.7567365765571594,0.3206925094127655,0.3085898756980896,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358642578125,0.6626700758934021,0.2135635167360305,0.9845467805862428,284.6336975097656,284.95001220703125,294.857177734375,288.0351257324219,294.85772705078125,297.22296142578125,284.6298217773437,1.0,0.6019985675811768,1.0,1.0,0.0,1.0,-3.047749757766724,3.0477421283721924,7.4655231401266064e-06,2.3528988361358643,0.8954817652702332,0.8954817652702332,0.0,197.1360778808593,179.0,33007.69921875,-0.0,3775.645263671875,1.0,281.2705078125,283.4396667480469,291.125,293.3357849121094,293.1499938964844,293.1499938964844,281.25,36297.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702160120010376,1.0,0.0,0.0,3.6501331329345694,3.65015721321106,8.890182812137937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.42724609375,0.0,1535.544189453125,1895.4371337890625,0.0,3124.837158203125,0.9054770469665528,1.0,0.0,3.0,1.0,0.0
12067200,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61676025390625,0.7797238826751709,0.3480529189109802,0.3176397085189819,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163635253906,0.8913875222206116,0.5264700055122375,0.5021956562995911,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61627197265625,0.9363450407981871,0.6039689183235168,0.4238329529762268,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6168518066406,0.7586120367050171,0.3203621804714203,0.308178573846817,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6175231933594,0.6643520593643188,0.2133152931928634,0.9830010533332824,284.6164855957031,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2182312011719,284.61456298828125,1.0,0.6000163555145264,1.0,1.0,0.0,1.0,-3.043674230575561,3.0436668395996094,7.44554381526541e-06,2.349740982055664,0.8941654562950134,0.8941654562950134,0.0,194.5760955810547,167.0,32982.91015625,-0.0,3745.40771484375,1.0,281.2582092285156,283.423583984375,291.0985107421875,293.2906494140625,293.1499938964844,293.1499938964844,281.54998779296875,36345.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719990849494934,1.0,0.0,0.0,3.6463141441345215,3.6463382244110094,8.871589898262755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.228515625,0.0,1531.65625,1895.4371337890625,0.0,3141.562255859375,0.904669463634491,1.0,0.0,3.0,1.0,0.0
12067260,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899502515792847,0.3471647202968597,0.3159741759300232,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.9032516479492188,0.524858832359314,0.4997601211071014,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.9526586532592772,0.6066310405731201,0.4249204695224762,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686753273010254,0.3199871182441711,0.3070676326751709,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733867526054382,0.2129897326231002,0.9783685803413392,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161865234375,284.7731628417969,1.0,0.592078685760498,1.0,1.0,0.0,1.0,-3.0331339836120605,3.0331265926361084,7.393598025373649e-06,2.341405868530273,0.8930723071098328,0.8930723071098328,0.0,183.0721435546875,155.0,31744.59765625,-0.0,3631.478759765625,1.0,281.5420837402344,283.6264038085937,290.95172119140625,293.003662109375,293.1499938964844,293.1499938964844,281.8500061035156,36267.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554683923721313,1.0,0.0,0.0,3.635601043701172,3.635624885559082,8.81953553744097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.98095703125,0.0,1519.2027587890625,1895.4371337890625,0.0,2986.512939453125,0.902251362800598,1.0,0.0,3.0,1.0,0.0
12067320,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899502515792847,0.3471647202968597,0.3159741759300232,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.9032516479492188,0.524858832359314,0.4997601211071014,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.9526586532592772,0.6066310405731201,0.4249204695224762,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686753273010254,0.3199871182441711,0.3070676326751709,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733867526054382,0.2129897326231002,0.9783685803413392,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161865234375,284.7731628417969,1.0,0.592078685760498,1.0,1.0,0.0,1.0,-3.0331339836120605,3.0331265926361084,7.393598025373649e-06,2.341405868530273,0.8930723071098328,0.8930723071098328,0.0,183.0721435546875,155.0,31744.59765625,-0.0,3631.478759765625,1.0,281.5420837402344,283.6264038085937,290.95172119140625,293.003662109375,293.1499938964844,293.1499938964844,281.8500061035156,36267.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554683923721313,1.0,0.0,0.0,3.635601043701172,3.635624885559082,8.81953553744097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.98095703125,0.0,1519.2027587890625,1895.4371337890625,0.0,2986.512939453125,0.902251362800598,1.0,0.0,3.0,1.0,0.0
12067380,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049080967903137,0.3476041853427887,0.3156479895114898,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9215441942214966,0.524721622467041,0.4988367855548858,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9727941751480104,0.6108368039131165,0.4272433519363403,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832798361778259,0.3206969499588012,0.307004302740097,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6866432428359985,0.213557630777359,0.9775770902633668,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2288513183594,284.961181640625,1.0,0.5846319794654846,1.0,1.0,0.0,1.0,-3.0333871841430664,3.0333797931671143,7.394550721073756e-06,2.341481685638428,0.8947675228118896,0.8947675228118896,0.0,170.18341064453125,143.0,30734.767578125,-0.0,3536.898193359375,1.0,281.84161376953125,283.8611145019531,290.9002685546875,292.862060546875,293.1499938964844,293.1499938964844,282.1499938964844,36076.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331125974655151,1.0,0.0,0.0,3.632081031799317,3.6321048736572266,8.802466027191258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.9345703125,0.0,1513.8951416015625,1895.4371337890625,0.0,2777.439453125,0.901341199874878,1.0,0.0,3.0,1.0,0.0
12067440,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049080967903137,0.3476041853427887,0.3156479895114898,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9215441942214966,0.524721622467041,0.4988367855548858,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9727941751480104,0.6108368039131165,0.4272433519363403,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832798361778259,0.3206969499588012,0.307004302740097,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6866432428359985,0.213557630777359,0.9775770902633668,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2288513183594,284.961181640625,1.0,0.5846319794654846,1.0,1.0,0.0,1.0,-3.0333871841430664,3.0333797931671143,7.394550721073756e-06,2.341481685638428,0.8947675228118896,0.8947675228118896,0.0,170.18341064453125,143.0,30734.767578125,-0.0,3536.898193359375,1.0,281.84161376953125,283.8611145019531,290.9002685546875,292.862060546875,293.1499938964844,293.1499938964844,282.1499938964844,36076.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331125974655151,1.0,0.0,0.0,3.632081031799317,3.6321048736572266,8.802466027191258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.9345703125,0.0,1513.8951416015625,1895.4371337890625,0.0,2777.439453125,0.901341199874878,1.0,0.0,3.0,1.0,0.0
12067500,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.8133743405342102,0.3480584919452667,0.3157084286212921,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.9327327609062196,0.5249401926994324,0.4986637234687805,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.9830281734466552,0.6132051944732666,0.4285941421985626,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.7919251918792725,0.3212915360927582,0.3072125613689422,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.6945226788520813,0.2140661478042602,0.9782365560531616,285.1018371582031,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2372131347656,285.1100769042969,1.0,0.5811271071434021,1.0,1.0,0.0,1.0,-3.0359158515930176,3.035908460617065,7.406816621369217e-06,2.34340500831604,0.89715176820755,0.89715176820755,0.0,163.63778686523438,143.0,29885.69140625,-0.0,3495.24462890625,1.0,282.0982360839844,284.0450744628906,290.8647155761719,292.7231140136719,293.1499938964844,293.1499938964844,282.1499938964844,35947.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820233941078186,1.0,0.0,0.0,3.633408546447754,3.633432388305664,8.808901839074679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.1318359375,0.0,1514.3939208984375,1895.4371337890625,0.0,2657.736572265625,0.901585817337036,1.0,0.0,3.0,1.0,0.0
12067560,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.8224648237228394,0.3486542701721191,0.3159678280353546,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.9451366662979126,0.5253285765647888,0.4987266361713409,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.9932323694229126,0.6157329082489014,0.4301344156265259,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14923095703125,0.8016606569290161,0.3220293223857879,0.3075999915599823,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14874267578125,0.7033912539482117,0.2147114276885986,0.9796358942985536,285.1494445800781,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2469482421875,285.150634765625,1.0,0.5777932405471802,1.0,1.0,0.0,1.0,-3.0403006076812744,3.0402932167053223,7.428177013935056e-06,2.346768379211426,0.8990045189857483,0.8990045189857483,0.0,156.99473571777344,131.0,29785.86328125,-0.0,3457.719970703125,1.0,282.1417236328125,284.0960693359375,290.8896484375,292.78521728515625,293.1499938964844,293.1499938964844,282.45001220703125,35840.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813552737236023,1.0,0.0,0.0,3.6373701095581055,3.637393951416016,8.828121167425707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.90234375,0.0,1517.9713134765625,1895.4371337890625,0.0,2595.9482421875,0.9023625254631042,1.0,0.0,3.0,1.0,0.0
12067620,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379335999488831,0.350041002035141,0.3167531490325928,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.96507465839386,0.5263577699661255,0.4991965591907501,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.622589647769928,0.4176134169101715,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179402947425842,0.3237113058567047,0.3087053000926971,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7182819247245789,0.2162123769521713,0.9840779304504396,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2734069824219,285.3476867675781,1.0,0.5704890489578247,1.0,1.0,0.0,1.0,-3.033454179763794,3.033446788787842,7.395488864858635e-06,2.341792583465576,0.9059463143348694,0.9059463143348694,0.0,146.3466796875,134.0,28874.658203125,-0.0,3360.8427734375,1.0,282.4416809082031,284.3290100097656,290.88543701171875,292.726318359375,293.1499938964844,293.1499938964844,282.1499938964844,35578.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975314855575562,1.0,0.0,0.0,3.652389526367188,3.6524136066436768,8.901178034648183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.96337890625,0.0,1532.670166015625,1895.4371337890625,0.0,2448.877685546875,0.9055421352386476,1.0,0.0,3.0,1.0,0.0
12067680,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379335999488831,0.350041002035141,0.3167531490325928,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.96507465839386,0.5263577699661255,0.4991965591907501,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.622589647769928,0.4176134169101715,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179402947425842,0.3237113058567047,0.3087053000926971,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7182819247245789,0.2162123769521713,0.9840779304504396,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2734069824219,285.3476867675781,1.0,0.5704890489578247,1.0,1.0,0.0,1.0,-3.033454179763794,3.033446788787842,7.395488864858635e-06,2.341792583465576,0.9059463143348694,0.9059463143348694,0.0,146.3466796875,134.0,28874.658203125,-0.0,3360.8427734375,1.0,282.4416809082031,284.3290100097656,290.88543701171875,292.726318359375,293.1499938964844,293.1499938964844,282.1499938964844,35578.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975314855575562,1.0,0.0,0.0,3.652389526367188,3.6524136066436768,8.901178034648183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.96337890625,0.0,1532.670166015625,1895.4371337890625,0.0,2448.877685546875,0.9055421352386476,1.0,0.0,3.0,1.0,0.0
12067740,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451017737388611,0.3497372567653656,0.3168340027332306,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353454589844,0.9733814597129822,0.525679886341095,0.4989535510540008,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307351589202881,0.4066114127635956,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254306316375732,0.3242996037006378,0.309466689825058,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252627015113831,0.2170423418283462,0.9881794452667236,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2949523925781,285.13348388671875,1.0,0.56700599193573,1.0,1.0,0.0,1.0,-3.0258684158325195,3.0258612632751465,7.35815638108761e-06,2.33577036857605,0.9066885709762572,0.9066885709762572,0.0,141.588623046875,137.0,29534.16796875,-0.0,3305.9580078125,1.0,282.15777587890625,284.08795166015625,290.99176025390625,292.944580078125,293.1499938964844,293.1499938964844,281.8500061035156,35704.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154729008674622,1.0,0.0,0.0,3.6642372608184814,3.66426134109497,8.959019055509998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.0615234375,0.0,1546.845703125,1895.4371337890625,0.0,2613.681396484375,0.908249020576477,1.0,0.0,3.0,1.0,0.0
12067800,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451017737388611,0.3497372567653656,0.3168340027332306,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353454589844,0.9733814597129822,0.525679886341095,0.4989535510540008,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307351589202881,0.4066114127635956,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254306316375732,0.3242996037006378,0.309466689825058,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252627015113831,0.2170423418283462,0.9881794452667236,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2949523925781,285.13348388671875,1.0,0.56700599193573,1.0,1.0,0.0,1.0,-3.0258684158325195,3.0258612632751465,7.35815638108761e-06,2.33577036857605,0.9066885709762572,0.9066885709762572,0.0,141.588623046875,137.0,29534.16796875,-0.0,3305.9580078125,1.0,282.15777587890625,284.08795166015625,290.99176025390625,292.944580078125,293.1499938964844,293.1499938964844,281.8500061035156,35704.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154729008674622,1.0,0.0,0.0,3.6642372608184814,3.66426134109497,8.959019055509998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.0615234375,0.0,1546.845703125,1895.4371337890625,0.0,2613.681396484375,0.908249020576477,1.0,0.0,3.0,1.0,0.0
12067860,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456381559371948,0.3481075465679168,0.3155622482299804,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9741071462631226,0.5234845280647278,0.4971360266208648,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362524628639221,0.404173731803894,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266735076904297,0.3237075209617615,0.3091046214103699,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266852855682373,0.2169436812400818,0.9884985685348512,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.293212890625,284.923583984375,1.0,0.5654787421226501,1.0,1.0,0.0,1.0,-3.019172191619873,3.0191650390625,7.325528258661507e-06,2.3305599689483643,0.9046403765678406,0.9046403765678406,0.0,140.34957885742188,140.0,30344.81640625,-0.0,3279.504150390625,1.0,281.85809326171875,283.8390197753906,290.9918212890625,293.0189514160156,293.1499938964844,293.1499938964844,281.54998779296875,35917.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836589515209198,1.0,0.0,0.0,3.668012142181397,3.668036460876465,8.977488050732063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.69287109375,0.0,1552.6827392578125,1895.4371337890625,0.0,2809.868408203125,0.9092323184013368,1.0,0.0,3.0,1.0,0.0
12067920,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456381559371948,0.3481075465679168,0.3155622482299804,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9741071462631226,0.5234845280647278,0.4971360266208648,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362524628639221,0.404173731803894,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266735076904297,0.3237075209617615,0.3091046214103699,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266852855682373,0.2169436812400818,0.9884985685348512,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.293212890625,284.923583984375,1.0,0.5654787421226501,1.0,1.0,0.0,1.0,-3.019172191619873,3.0191650390625,7.325528258661507e-06,2.3305599689483643,0.9046403765678406,0.9046403765678406,0.0,140.34957885742188,140.0,30344.81640625,-0.0,3279.504150390625,1.0,281.85809326171875,283.8390197753906,290.9918212890625,293.0189514160156,293.1499938964844,293.1499938964844,281.54998779296875,35917.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836589515209198,1.0,0.0,0.0,3.668012142181397,3.668036460876465,8.977488050732063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.69287109375,0.0,1552.6827392578125,1895.4371337890625,0.0,2809.868408203125,0.9092323184013368,1.0,0.0,3.0,1.0,0.0
12067980,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425582051277161,0.3459050357341766,0.3137372136116028,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.9707525968551636,0.5205768942832947,0.4945876896381378,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.6393985748291016,0.4064769446849823,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243855834007263,0.322469413280487,0.3081065118312835,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248571515083313,0.2162209451198578,0.986070990562439,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2767028808594,284.71612548828125,1.0,0.5650548934936523,1.0,1.0,0.0,1.0,-3.0125656127929688,3.0125582218170166,7.293414000741905e-06,2.3254220485687256,0.8998372554779053,0.8998372554779053,0.0,140.99887084960938,143.0,31138.392578125,-0.0,3267.249755859375,1.0,281.5581359863281,283.5937194824219,290.9541320800781,293.0353088378906,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534917831420898,1.0,0.0,0.0,3.6621272563934326,3.662151336669922,8.948703680289327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.69384765625,0.0,1548.0455322265625,1895.4371337890625,0.0,2967.986083984375,0.9080902338027954,1.0,0.0,3.0,1.0,0.0
12068040,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425582051277161,0.3459050357341766,0.3137372136116028,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.9707525968551636,0.5205768942832947,0.4945876896381378,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.6393985748291016,0.4064769446849823,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243855834007263,0.322469413280487,0.3081065118312835,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248571515083313,0.2162209451198578,0.986070990562439,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2767028808594,284.71612548828125,1.0,0.5650548934936523,1.0,1.0,0.0,1.0,-3.0125656127929688,3.0125582218170166,7.293414000741905e-06,2.3254220485687256,0.8998372554779053,0.8998372554779053,0.0,140.99887084960938,143.0,31138.392578125,-0.0,3267.249755859375,1.0,281.5581359863281,283.5937194824219,290.9541320800781,293.0353088378906,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534917831420898,1.0,0.0,0.0,3.6621272563934326,3.662151336669922,8.948703680289327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.69384765625,0.0,1548.0455322265625,1895.4371337890625,0.0,2967.986083984375,0.9080902338027954,1.0,0.0,3.0,1.0,0.0
12068100,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5703125,0.8403022885322571,0.3446855247020721,0.312750369310379,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5684509277344,0.9681754112243652,0.5189774036407471,0.4932022988796234,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56805419921875,0.9990000128746032,0.6402776837348938,0.4086514115333557,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707092285156,0.8225035071372986,0.3217120170593261,0.3074897825717926,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5738525390625,0.7232305407524109,0.2157034575939178,0.984202802181244,284.56903076171875,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2653503417969,284.5604553222656,1.0,0.5650945901870728,1.0,1.0,0.0,1.0,-3.009340763092041,3.009333372116089,7.277761142177042e-06,2.3229126930236816,0.8958515524864197,0.8958515524864197,0.0,141.73802185058594,143.0,31932.265625,-0.0,3264.380126953125,1.0,281.301025390625,283.4076232910156,290.9613342285156,293.1363525390625,293.1499938964844,293.1499938964844,281.25,36337.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629885315895081,1.0,0.0,0.0,3.655317306518554,3.655341386795044,8.915454259295075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.21044921875,0.0,1541.621337890625,1895.4371337890625,0.0,3057.0361328125,0.9066390991210938,1.0,0.0,3.0,1.0,0.0
12068160,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174255371094,0.8375229835510254,0.3433718383312225,0.311615377664566,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.51708984375,0.9649299383163452,0.5172693729400635,0.4916491508483886,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169982910156,0.9990000128746032,0.640735387802124,0.4114821553230285,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5175170898437,0.8201107978820801,0.3208609521389007,0.3067475855350494,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180969238281,0.721113920211792,0.2150827497243881,0.9817723631858826,284.5171813964844,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2520446777344,284.5155334472656,1.0,0.5652256608009338,1.0,1.0,0.0,1.0,-3.0056984424591064,3.0056912899017334,7.260116490215296e-06,2.320084810256958,0.8924012780189514,0.8924012780189514,0.0,142.73001098632812,146.0,31966.501953125,-0.0,3262.294921875,1.0,281.2582092285156,283.3571472167969,290.9161682128906,293.0452880859375,293.1499938964844,293.1499938964844,281.54998779296875,36470.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667709231376648,1.0,0.0,0.0,3.645387649536133,3.645411729812622,8.867082215147093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.05615234375,0.0,1531.5615234375,1895.4371337890625,0.0,3092.5185546875,0.9045470952987672,1.0,0.0,3.0,1.0,0.0
12068220,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334159255027771,0.3423173129558563,0.31028813123703,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.9597115516662598,0.5154708623886108,0.4895345270633697,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.6431184411048889,0.4162248373031616,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164210319519043,0.3202195167541504,0.3058761656284332,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.7177683711051941,0.214551955461502,0.978611171245575,284.6864929199219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24346923828125,284.687744140625,1.0,0.5659176111221313,1.0,1.0,0.0,1.0,-3.0024056434631348,3.0023984909057617,7.243902473419439e-06,2.3174078464508057,0.890254020690918,0.890254020690918,0.0,144.51614379882812,149.0,30902.27734375,-0.0,3266.92724609375,1.0,281.5420837402344,283.57373046875,290.77410888671875,292.7689819335937,293.1499938964844,293.1499938964844,281.8500061035156,36395.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483066558837891,1.0,0.0,0.0,3.629844903945923,3.629868745803833,8.791629966253822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.4951171875,0.0,1513.800537109375,1895.4371337890625,0.0,2919.4130859375,0.9010552167892456,1.0,0.0,3.0,1.0,0.0
12068280,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334159255027771,0.3423173129558563,0.31028813123703,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.9597115516662598,0.5154708623886108,0.4895345270633697,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.6431184411048889,0.4162248373031616,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164210319519043,0.3202195167541504,0.3058761656284332,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.7177683711051941,0.214551955461502,0.978611171245575,284.6864929199219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24346923828125,284.687744140625,1.0,0.5659176111221313,1.0,1.0,0.0,1.0,-3.0024056434631348,3.0023984909057617,7.243902473419439e-06,2.3174078464508057,0.890254020690918,0.890254020690918,0.0,144.51614379882812,149.0,30902.27734375,-0.0,3266.92724609375,1.0,281.5420837402344,283.57373046875,290.77410888671875,292.7689819335937,293.1499938964844,293.1499938964844,281.8500061035156,36395.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483066558837891,1.0,0.0,0.0,3.629844903945923,3.629868745803833,8.791629966253822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.4951171875,0.0,1513.800537109375,1895.4371337890625,0.0,2919.4130859375,0.9010552167892456,1.0,0.0,3.0,1.0,0.0
12068340,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315533399581909,0.3425355851650238,0.3103094100952148,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9568817615509032,0.515130877494812,0.4889883399009704,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.647357165813446,0.4192553758621216,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147632479667664,0.3206876814365387,0.3061432242393493,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163223028182983,0.2149171382188797,0.9795701503753662,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2519836425781,284.881103515625,1.0,0.5674045085906982,1.0,1.0,0.0,1.0,-3.0068845748901367,3.006877183914185,7.265326530614402e-06,2.320777654647827,0.8909180164337158,0.8909180164337158,0.0,145.9309539794922,152.0,29934.802734375,-0.0,3288.811279296875,1.0,281.841552734375,283.8138427734375,290.7275085449219,292.6375427246094,293.1499938964844,293.1499938964844,282.1499938964844,36201.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256969451904297,1.0,0.0,0.0,3.621650457382202,3.621674060821533,8.751980544730031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.2265625,0.0,1503.3521728515625,1895.4371337890625,0.0,2708.426025390625,0.8990991115570068,1.0,0.0,3.0,1.0,0.0
12068400,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315533399581909,0.3425355851650238,0.3103094100952148,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9568817615509032,0.515130877494812,0.4889883399009704,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.647357165813446,0.4192553758621216,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147632479667664,0.3206876814365387,0.3061432242393493,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163223028182983,0.2149171382188797,0.9795701503753662,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2519836425781,284.881103515625,1.0,0.5674045085906982,1.0,1.0,0.0,1.0,-3.0068845748901367,3.006877183914185,7.265326530614402e-06,2.320777654647827,0.8909180164337158,0.8909180164337158,0.0,145.9309539794922,152.0,29934.802734375,-0.0,3288.811279296875,1.0,281.841552734375,283.8138427734375,290.7275085449219,292.6375427246094,293.1499938964844,293.1499938964844,282.1499938964844,36201.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256969451904297,1.0,0.0,0.0,3.621650457382202,3.621674060821533,8.751980544730031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.2265625,0.0,1503.3521728515625,1895.4371337890625,0.0,2708.426025390625,0.8990991115570068,1.0,0.0,3.0,1.0,0.0
