time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068460,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8304699063301086,0.3433429300785064,0.3109534084796905,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.9549182057380676,0.515521764755249,0.4892441630363464,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527172327041626,0.4218907654285431,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8139266967773438,0.3217790722846985,0.3070815205574035,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7157782316207886,0.2158647775650024,0.9834166765213012,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684326171875,285.08270263671875,1.0,0.5696422457695007,1.0,1.0,0.0,1.0,-3.016881227493286,3.016873836517334,7.313621608773246e-06,2.328453302383423,0.8943063020706177,0.8943063020706177,0.0,147.41421508789062,155.0,29087.185546875,-0.0,3325.55322265625,1.0,282.1415100097656,284.056640625,290.7179260253906,292.5663146972656,293.1499938964844,293.1499938964844,282.45001220703125,35951.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063811659812927,1.0,0.0,0.0,3.622668743133545,3.622692584991455,8.756903184803377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.9013671875,0.0,1502.6103515625,1895.4371337890625,0.0,2529.908203125,0.8991575837135315,1.0,0.0,3.0,1.0,0.0
12068520,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8304699063301086,0.3433429300785064,0.3109534084796905,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.9549182057380676,0.515521764755249,0.4892441630363464,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527172327041626,0.4218907654285431,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8139266967773438,0.3217790722846985,0.3070815205574035,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7157782316207886,0.2158647775650024,0.9834166765213012,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684326171875,285.08270263671875,1.0,0.5696422457695007,1.0,1.0,0.0,1.0,-3.016881227493286,3.016873836517334,7.313621608773246e-06,2.328453302383423,0.8943063020706177,0.8943063020706177,0.0,147.41421508789062,155.0,29087.185546875,-0.0,3325.55322265625,1.0,282.1415100097656,284.056640625,290.7179260253906,292.5663146972656,293.1499938964844,293.1499938964844,282.45001220703125,35951.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063811659812927,1.0,0.0,0.0,3.622668743133545,3.622692584991455,8.756903184803377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.9013671875,0.0,1502.6103515625,1895.4371337890625,0.0,2529.908203125,0.8991575837135315,1.0,0.0,3.0,1.0,0.0
12068580,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.829829752445221,0.3446777760982513,0.3120694458484649,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.9534245729446412,0.5165335536003113,0.4900905191898346,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.6589673757553101,0.4244568645954132,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.813554584980011,0.3233765065670013,0.3085100948810577,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157917618751526,0.2172856777906417,0.9894561171531676,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901306152344,285.3128967285156,1.0,0.5725409388542175,1.0,1.0,0.0,1.0,-3.0312983989715576,3.031291007995605,7.383649517578306e-06,2.339563608169556,0.901025414466858,0.901025414466858,0.0,149.05532836914062,158.0,28462.501953125,-0.0,3375.25048828125,1.0,282.4415588378906,284.3096008300781,290.7184753417969,292.52569580078125,293.1499938964844,293.1499938964844,282.1499938964844,35647.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917983531951904,1.0,0.0,0.0,3.635021209716797,3.635045051574707,8.816722925075737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.7138671875,0.0,1513.9398193359375,1895.4371337890625,0.0,2396.6884765625,0.9017085433006288,1.0,0.0,3.0,1.0,0.0
12068640,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.829829752445221,0.3446777760982513,0.3120694458484649,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.9534245729446412,0.5165335536003113,0.4900905191898346,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.6589673757553101,0.4244568645954132,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.813554584980011,0.3233765065670013,0.3085100948810577,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157917618751526,0.2172856777906417,0.9894561171531676,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901306152344,285.3128967285156,1.0,0.5725409388542175,1.0,1.0,0.0,1.0,-3.0312983989715576,3.031291007995605,7.383649517578306e-06,2.339563608169556,0.901025414466858,0.901025414466858,0.0,149.05532836914062,158.0,28462.501953125,-0.0,3375.25048828125,1.0,282.4415588378906,284.3096008300781,290.7184753417969,292.52569580078125,293.1499938964844,293.1499938964844,282.1499938964844,35647.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917983531951904,1.0,0.0,0.0,3.635021209716797,3.635045051574707,8.816722925075737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.7138671875,0.0,1513.9398193359375,1895.4371337890625,0.0,2396.6884765625,0.9017085433006288,1.0,0.0,3.0,1.0,0.0
12068700,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.8291649222373962,0.3447916507720947,0.3125340640544891,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.9522660970687866,0.5165095329284668,0.4904452562332153,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.9990000128746032,0.6613996028900146,0.4261869490146637,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8130870461463928,0.3238580524921417,0.3092153370380401,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7155932188034058,0.2178079038858413,0.9926405549049376,285.1612854003906,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.2935791015625,285.1519775390625,1.0,0.574169397354126,1.0,1.0,0.0,1.0,-3.0390427112579346,3.0390353202819824,7.421572263410781e-06,2.3456029891967773,0.9010053277015686,0.9010053277015686,0.0,150.09127807617188,158.0,29136.62109375,-0.0,3403.260009765625,1.0,282.1988525390625,284.1312866210937,290.82135009765625,292.7664489746094,293.1499938964844,293.1499938964844,282.1499938964844,35696.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034427165985107,1.0,0.0,0.0,3.641087055206299,3.641110897064209,8.846172363519145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.26806640625,0.0,1521.0113525390625,1895.4371337890625,0.0,2502.94287109375,0.9030338525772096,1.0,0.0,3.0,1.0,0.0
12068760,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.8271979093551636,0.3443092405796051,0.3123566508293152,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.9495605826377868,0.5158531069755554,0.4901152551174164,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.9990000128746032,0.6628840565681458,0.4292148649692535,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.8114389181137085,0.3238887786865234,0.3094693720340729,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.7143380641937256,0.217985987663269,0.994333565235138,285.105224609375,284.95001220703125,294.5765686035156,287.7527160644531,294.576904296875,297.28826904296875,285.1037292480469,1.0,0.5757427215576172,1.0,1.0,0.0,1.0,-3.0444180965423584,3.0444107055664062,7.448017186106881e-06,2.349822521209717,0.901427924633026,0.901427924633026,0.0,151.58116149902344,161.0,29216.982421875,-0.0,3428.494140625,1.0,282.1577453613281,284.07684326171875,290.8302917480469,292.7596740722656,293.1499938964844,293.1499938964844,281.8500061035156,35760.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128198981285095,1.0,0.0,0.0,3.644869327545166,3.644893169403076,8.864560072652239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.37841796875,0.0,1525.6785888671875,1895.4371337890625,0.0,2589.185302734375,0.9039545059204102,1.0,0.0,3.0,1.0,0.0
12068820,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8213746547698975,0.3424317240715027,0.3110604882240295,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9416953325271606,0.513486921787262,0.4883415699005127,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637370586395264,0.437246173620224,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061563968658447,0.3231119513511657,0.3091255128383636,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099167704582214,0.2176116704940796,0.9943710565567015,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.263916015625,284.8831787109375,1.0,0.5785943269729614,1.0,1.0,0.0,1.0,-3.050021409988404,3.050014019012451,7.475680831703357e-06,2.354240894317627,0.8987066745758057,0.8987066745758057,0.0,155.22328186035156,164.0,29987.30078125,-0.0,3470.41162109375,1.0,281.8582763671875,283.8273010253906,290.82427978515625,292.8287658691406,293.1499938964844,293.1499938964844,282.1499938964844,35985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360021114349365,1.0,0.0,0.0,3.646118879318237,3.646142959594727,8.870640044733591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.78076171875,0.0,1528.7440185546875,1895.4371337890625,0.0,2804.38671875,0.9043806791305542,1.0,0.0,3.0,1.0,0.0
12068880,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8213746547698975,0.3424317240715027,0.3110604882240295,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9416953325271606,0.513486921787262,0.4883415699005127,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637370586395264,0.437246173620224,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061563968658447,0.3231119513511657,0.3091255128383636,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099167704582214,0.2176116704940796,0.9943710565567015,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.263916015625,284.8831787109375,1.0,0.5785943269729614,1.0,1.0,0.0,1.0,-3.050021409988404,3.050014019012451,7.475680831703357e-06,2.354240894317627,0.8987066745758057,0.8987066745758057,0.0,155.22328186035156,164.0,29987.30078125,-0.0,3470.41162109375,1.0,281.8582763671875,283.8273010253906,290.82427978515625,292.8287658691406,293.1499938964844,293.1499938964844,282.1499938964844,35985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360021114349365,1.0,0.0,0.0,3.646118879318237,3.646142959594727,8.870640044733591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.78076171875,0.0,1528.7440185546875,1895.4371337890625,0.0,2804.38671875,0.9043806791305542,1.0,0.0,3.0,1.0,0.0
12068940,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.816434919834137,0.3418585658073425,0.3102040886878967,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9347190856933594,0.5123475790023804,0.486908495426178,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.665459156036377,0.4444826245307922,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8013991117477417,0.3230241239070892,0.3088507652282715,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057179808616638,0.2175767123699188,0.993823766708374,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2535705566406,285.0816955566406,1.0,0.5811992883682251,1.0,1.0,0.0,1.0,-3.05497407913208,3.054966688156128,7.499812909372849e-06,2.357994079589844,0.9020097255706788,0.9020097255706788,0.0,158.5475311279297,167.0,29246.6875,-0.0,3508.38037109375,1.0,282.14215087890625,284.0536193847656,290.6692810058594,292.5617980957031,293.1499938964844,293.1499938964844,281.8500061035156,35843.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233402967453003,1.0,0.0,0.0,3.651003837585449,3.65102767944336,8.89442446805333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.0986328125,0.0,1533.1131591796875,1895.4371337890625,0.0,2686.54248046875,0.9054063558578492,1.0,0.0,3.0,1.0,0.0
12069000,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.816434919834137,0.3418585658073425,0.3102040886878967,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9347190856933594,0.5123475790023804,0.486908495426178,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.665459156036377,0.4444826245307922,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8013991117477417,0.3230241239070892,0.3088507652282715,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057179808616638,0.2175767123699188,0.993823766708374,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2535705566406,285.0816955566406,1.0,0.5811992883682251,1.0,1.0,0.0,1.0,-3.05497407913208,3.054966688156128,7.499812909372849e-06,2.357994079589844,0.9020097255706788,0.9020097255706788,0.0,158.5475311279297,167.0,29246.6875,-0.0,3508.38037109375,1.0,282.14215087890625,284.0536193847656,290.6692810058594,292.5617980957031,293.1499938964844,293.1499938964844,281.8500061035156,35843.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233402967453003,1.0,0.0,0.0,3.651003837585449,3.65102767944336,8.89442446805333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.0986328125,0.0,1533.1131591796875,1895.4371337890625,0.0,2686.54248046875,0.9054063558578492,1.0,0.0,3.0,1.0,0.0
12069060,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8120185136795044,0.3405855000019073,0.3095509111881256,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.928506314754486,0.5105952620506287,0.4857650697231293,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662300825119019,0.4511117339134216,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973060011863708,0.3225952982902527,0.3088114261627197,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7021054625511169,0.2173231095075607,0.9940786361694336,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373352050781,284.87127685546875,1.0,0.5838223099708557,1.0,1.0,0.0,1.0,-3.061048746109009,3.061041116714477,7.529859885835322e-06,2.3627634048461914,0.8992932438850403,0.8992932438850403,0.0,161.70809936523438,170.0,29942.0390625,-0.0,3548.25732421875,1.0,281.8577880859375,283.8210754394531,290.7261047363281,292.7079162597656,293.1499938964844,293.1499938964844,282.1499938964844,36028.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354945182800293,1.0,0.0,0.0,3.650941610336304,3.650965452194214,8.894121492630802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.1328125,0.0,1534.4259033203125,1895.4371337890625,0.0,2799.65087890625,0.9054911732673644,1.0,0.0,3.0,1.0,0.0
12069120,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8120185136795044,0.3405855000019073,0.3095509111881256,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.928506314754486,0.5105952620506287,0.4857650697231293,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662300825119019,0.4511117339134216,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973060011863708,0.3225952982902527,0.3088114261627197,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7021054625511169,0.2173231095075607,0.9940786361694336,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373352050781,284.87127685546875,1.0,0.5838223099708557,1.0,1.0,0.0,1.0,-3.061048746109009,3.061041116714477,7.529859885835322e-06,2.3627634048461914,0.8992932438850403,0.8992932438850403,0.0,161.70809936523438,170.0,29942.0390625,-0.0,3548.25732421875,1.0,281.8577880859375,283.8210754394531,290.7261047363281,292.7079162597656,293.1499938964844,293.1499938964844,282.1499938964844,36028.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354945182800293,1.0,0.0,0.0,3.650941610336304,3.650965452194214,8.894121492630802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.1328125,0.0,1534.4259033203125,1895.4371337890625,0.0,2799.65087890625,0.9054911732673644,1.0,0.0,3.0,1.0,0.0
12069180,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8076850175857544,0.3402007222175598,0.3089080452919006,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9225456714630128,0.509698212146759,0.4846077561378479,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678566932678223,0.4575418829917907,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7933692336082458,0.3226910531520843,0.3087289035320282,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.698566734790802,0.2173916399478912,0.9939681887626648,285.0776672363281,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308349609375,285.0791931152344,1.0,0.586317777633667,1.0,1.0,0.0,1.0,-3.0663766860961914,3.06636929512024,7.555945558124222e-06,2.3668131828308105,0.9026658535003662,0.9026658535003662,0.0,164.78509521484375,173.0,29260.28125,-0.0,3585.6474609375,1.0,282.1421813964844,284.0523986816406,290.61407470703125,292.49688720703125,293.1499938964844,293.1499938964844,281.8500061035156,35865.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212477564811707,1.0,0.0,0.0,3.65499496459961,3.655019044876098,8.913881401895196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.8828125,0.0,1537.7283935546875,1895.4371337890625,0.0,2667.132568359375,0.906316876411438,1.0,0.0,3.0,1.0,0.0
12069240,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8076850175857544,0.3402007222175598,0.3089080452919006,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9225456714630128,0.509698212146759,0.4846077561378479,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678566932678223,0.4575418829917907,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7933692336082458,0.3226910531520843,0.3087289035320282,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.698566734790802,0.2173916399478912,0.9939681887626648,285.0776672363281,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308349609375,285.0791931152344,1.0,0.586317777633667,1.0,1.0,0.0,1.0,-3.0663766860961914,3.06636929512024,7.555945558124222e-06,2.3668131828308105,0.9026658535003662,0.9026658535003662,0.0,164.78509521484375,173.0,29260.28125,-0.0,3585.6474609375,1.0,282.1421813964844,284.0523986816406,290.61407470703125,292.49688720703125,293.1499938964844,293.1499938964844,281.8500061035156,35865.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212477564811707,1.0,0.0,0.0,3.65499496459961,3.655019044876098,8.913881401895196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.8828125,0.0,1537.7283935546875,1895.4371337890625,0.0,2667.132568359375,0.906316876411438,1.0,0.0,3.0,1.0,0.0
12069300,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8060527443885803,0.3398290574550628,0.3088665902614593,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9202612638473512,0.5091085433959961,0.4843474328517914,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9990000128746032,0.6684605479240417,0.4602296948432922,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7919434309005737,0.3226832151412964,0.3089194297790527,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.6973143815994263,0.2174177467823028,0.994766652584076,284.9262084960937,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2265625,284.9169921875,1.0,0.5876400470733643,1.0,1.0,0.0,1.0,-3.070436716079712,3.0704290866851807,7.576057214464527e-06,2.3699846267700195,0.9010609984397888,0.9010609984397888,0.0,166.16134643554688,173.0,29907.037109375,-0.0,3606.966796875,1.0,281.8985290527344,283.8732604980469,290.68878173828125,292.69537353515625,293.1499938964844,293.1499938964844,281.8500061035156,35951.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292512893676758,1.0,0.0,0.0,3.656053304672241,3.656077146530152,8.919043921196135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.68896484375,0.0,1539.5516357421875,1895.4371337890625,0.0,2741.47705078125,0.9065505266189576,1.0,0.0,3.0,1.0,0.0
12069360,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8034814596176147,0.3389825820922851,0.3083238303661346,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9170078039169312,0.5080328583717346,0.483570784330368,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9990000128746032,0.6683231592178345,0.4637316763401031,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7897621393203735,0.3223405182361603,0.3087807893753052,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.6953730583190918,0.2171955555677414,0.99451345205307,284.8705444335937,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2166748046875,284.8690795898437,1.0,0.5888808965682983,1.0,1.0,0.0,1.0,-3.072593212127685,3.0725858211517334,7.586829724459676e-06,2.371701955795288,0.8999233245849609,0.8999233245849609,0.0,167.83981323242188,176.0,29957.1640625,-0.0,3625.40478515625,1.0,281.857666015625,283.82000732421875,290.686767578125,292.6659545898437,293.1499938964844,293.1499938964844,281.54998779296875,36042.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834771454334259,1.0,0.0,0.0,3.6544039249420166,3.654428005218506,8.910998872124765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.68310546875,0.0,1538.3890380859375,1895.4371337890625,0.0,2792.90625,0.9062767624855042,1.0,0.0,3.0,1.0,0.0
12069420,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959619164466858,0.3366056978702545,0.3065715730190277,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.90793377161026,0.5051109194755554,0.4812504053115845,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.9964944124221802,0.6668814420700073,0.4670011401176452,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831807136535645,0.3210610151290893,0.3079465329647064,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.68937087059021,0.2162489295005798,0.991913676261902,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.19049072265625,284.6585388183594,1.0,0.590767502784729,1.0,1.0,0.0,1.0,-3.067516565322876,3.0675089359283447,7.562229711766122e-06,2.3679721355438232,0.8943117260932922,0.8943117260932922,0.0,172.32464599609375,179.0,30715.5078125,-0.0,3645.078369140625,1.0,281.5582275390625,283.5762634277344,290.6865234375,292.7318725585937,293.1499938964844,293.1499938964844,281.8500061035156,36296.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522091507911682,1.0,0.0,0.0,3.644127607345581,3.644151449203491,8.860952789291332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.12744140625,0.0,1528.856201171875,1895.4371337890625,0.0,2955.966552734375,0.9041478037834167,1.0,0.0,3.0,1.0,0.0
12069480,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959619164466858,0.3366056978702545,0.3065715730190277,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.90793377161026,0.5051109194755554,0.4812504053115845,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.9964944124221802,0.6668814420700073,0.4670011401176452,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831807136535645,0.3210610151290893,0.3079465329647064,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.68937087059021,0.2162489295005798,0.991913676261902,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.19049072265625,284.6585388183594,1.0,0.590767502784729,1.0,1.0,0.0,1.0,-3.067516565322876,3.0675089359283447,7.562229711766122e-06,2.3679721355438232,0.8943117260932922,0.8943117260932922,0.0,172.32464599609375,179.0,30715.5078125,-0.0,3645.078369140625,1.0,281.5582275390625,283.5762634277344,290.6865234375,292.7318725585937,293.1499938964844,293.1499938964844,281.8500061035156,36296.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522091507911682,1.0,0.0,0.0,3.644127607345581,3.644151449203491,8.860952789291332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.12744140625,0.0,1528.856201171875,1895.4371337890625,0.0,2955.966552734375,0.9041478037834167,1.0,0.0,3.0,1.0,0.0
12069540,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7899579405784607,0.335571825504303,0.3053336143493652,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.900970458984375,0.5034632086753845,0.4793778955936432,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922084808349608,0.6682678461074829,0.4674294590950012,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778333425521851,0.3205567896366119,0.3073068261146545,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843697428703308,0.2157922536134719,0.9895158410072328,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.842529296875,1.0,0.5920786261558533,1.0,1.0,0.0,1.0,-3.060626268386841,3.0606188774108887,7.527828984166263e-06,2.362457036972046,0.8942822813987732,0.8942822813987732,0.0,176.0732421875,182.0,29778.107421875,-0.0,3654.2646484375,1.0,281.84210205078125,283.7965087890625,290.54266357421875,292.4657592773437,293.1499938964844,293.1499938964844,282.1499938964844,36185.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365417122840881,1.0,0.0,0.0,3.636266231536865,3.636290073394776,8.822763106763887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.615234375,0.0,1519.32763671875,1895.4371337890625,0.0,2809.422119140625,0.9023475050926208,1.0,0.0,3.0,1.0,0.0
12069600,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7899579405784607,0.335571825504303,0.3053336143493652,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.900970458984375,0.5034632086753845,0.4793778955936432,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922084808349608,0.6682678461074829,0.4674294590950012,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778333425521851,0.3205567896366119,0.3073068261146545,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843697428703308,0.2157922536134719,0.9895158410072328,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.842529296875,1.0,0.5920786261558533,1.0,1.0,0.0,1.0,-3.060626268386841,3.0606188774108887,7.527828984166263e-06,2.362457036972046,0.8942822813987732,0.8942822813987732,0.0,176.0732421875,182.0,29778.107421875,-0.0,3654.2646484375,1.0,281.84210205078125,283.7965087890625,290.54266357421875,292.4657592773437,293.1499938964844,293.1499938964844,282.1499938964844,36185.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365417122840881,1.0,0.0,0.0,3.636266231536865,3.636290073394776,8.822763106763887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.615234375,0.0,1519.32763671875,1895.4371337890625,0.0,2809.422119140625,0.9023475050926208,1.0,0.0,3.0,1.0,0.0
12069660,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880127429962158,0.3360285758972168,0.3055398762226105,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983567357063293,0.5034258365631104,0.4790953695774078,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9914186000823976,0.6718702912330627,0.4696827232837677,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7761579155921936,0.3212385773658752,0.3077730238437652,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6828562617301941,0.2163066118955612,0.9911456108093262,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682373046875,1.0,0.5939375758171082,1.0,1.0,0.0,1.0,-3.0657525062561035,3.0657448768615723,7.552799615950789e-06,2.366302013397217,0.8977127075195312,0.8977127075195312,0.0,178.0847930908203,185.0,29073.01171875,-0.0,3683.326416015625,1.0,282.14166259765625,284.0484924316406,290.4945373535156,292.345947265625,293.1499938964844,293.1499938964844,282.45001220703125,35945.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159776329994202,1.0,0.0,0.0,3.637540578842163,3.637564420700073,8.828948239170131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.400390625,0.0,1518.9407958984375,1895.4371337890625,0.0,2618.34619140625,0.9024743437767028,1.0,0.0,3.0,1.0,0.0
12069720,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880127429962158,0.3360285758972168,0.3055398762226105,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983567357063293,0.5034258365631104,0.4790953695774078,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9914186000823976,0.6718702912330627,0.4696827232837677,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7761579155921936,0.3212385773658752,0.3077730238437652,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6828562617301941,0.2163066118955612,0.9911456108093262,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682373046875,1.0,0.5939375758171082,1.0,1.0,0.0,1.0,-3.0657525062561035,3.0657448768615723,7.552799615950789e-06,2.366302013397217,0.8977127075195312,0.8977127075195312,0.0,178.0847930908203,185.0,29073.01171875,-0.0,3683.326416015625,1.0,282.14166259765625,284.0484924316406,290.4945373535156,292.345947265625,293.1499938964844,293.1499938964844,282.45001220703125,35945.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159776329994202,1.0,0.0,0.0,3.637540578842163,3.637564420700073,8.828948239170131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.400390625,0.0,1518.9407958984375,1895.4371337890625,0.0,2618.34619140625,0.9024743437767028,1.0,0.0,3.0,1.0,0.0
12069780,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875692248344421,0.3371815979480743,0.3064824938774109,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.8973022699356079,0.5042247772216797,0.4797210991382599,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.99183988571167,0.6763280630111694,0.472674012184143,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7759354710578918,0.3226135373115539,0.3089687824249267,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.6828694939613342,0.2174646407365799,0.9958917498588562,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2144470214844,285.2958679199219,1.0,0.5965090990066528,1.0,1.0,0.0,1.0,-3.078371524810791,3.07836389541626,7.615047252329532e-06,2.3760182857513428,0.9041942954063416,0.9041942954063416,0.0,179.6976318359375,188.0,28427.19140625,-0.0,3730.1787109375,1.0,282.44171142578125,284.3001708984375,290.48779296875,292.2909851074219,293.1499938964844,293.1499938964844,282.1499938964844,35660.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991645932197571,1.0,0.0,0.0,3.649423837661743,3.649447679519653,8.886727869139577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.28857421875,0.0,1529.98828125,1895.4371337890625,0.0,2463.78955078125,0.9049386382102966,1.0,0.0,3.0,1.0,0.0
12069840,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875692248344421,0.3371815979480743,0.3064824938774109,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.8973022699356079,0.5042247772216797,0.4797210991382599,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.99183988571167,0.6763280630111694,0.472674012184143,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7759354710578918,0.3226135373115539,0.3089687824249267,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.6828694939613342,0.2174646407365799,0.9958917498588562,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2144470214844,285.2958679199219,1.0,0.5965090990066528,1.0,1.0,0.0,1.0,-3.078371524810791,3.07836389541626,7.615047252329532e-06,2.3760182857513428,0.9041942954063416,0.9041942954063416,0.0,179.6976318359375,188.0,28427.19140625,-0.0,3730.1787109375,1.0,282.44171142578125,284.3001708984375,290.48779296875,292.2909851074219,293.1499938964844,293.1499938964844,282.1499938964844,35660.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991645932197571,1.0,0.0,0.0,3.649423837661743,3.649447679519653,8.886727869139577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.28857421875,0.0,1529.98828125,1895.4371337890625,0.0,2463.78955078125,0.9049386382102966,1.0,0.0,3.0,1.0,0.0
12069900,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.7869461178779602,0.3372158408164978,0.3068785965442657,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.896369993686676,0.5041206479072571,0.479997456073761,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.9916514754295348,0.6777023673057556,0.4740339517593384,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1450500488281,0.7755153179168701,0.3230027556419372,0.3095885217189789,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484069824219,0.6826513409614563,0.2178770154714584,0.9985874891281128,285.14312744140625,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.2170104980469,285.1339111328125,1.0,0.5979582071304321,1.0,1.0,0.0,1.0,-3.084808826446533,3.084801197052002,7.647213351447135e-06,2.381105422973633,0.9040396213531494,0.9040396213531494,0.0,180.81288146972656,188.0,29096.36328125,-0.0,3756.397216796875,1.0,282.19854736328125,284.1209716796875,290.5918273925781,292.5310974121094,293.1499938964844,293.1499938964844,282.1499938964844,35714.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098791241645813,1.0,0.0,0.0,3.655115842819214,3.655139923095703,8.914470868148783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.91650390625,0.0,1536.7281494140625,1895.4371337890625,0.0,2562.080322265625,0.9061850309371948,1.0,0.0,3.0,1.0,0.0
12069960,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.7847334742546082,0.3366385996341705,0.3066436946392059,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.8938316106796265,0.503383994102478,0.4796143472194671,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.990056037902832,0.6782404184341431,0.4746757745742798,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.7737185955047607,0.3229413330554962,0.3097760379314422,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.6811594367027283,0.2179491966962814,0.9998916387557985,285.08575439453125,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.2123107910156,285.08404541015625,1.0,0.5992255806922913,1.0,1.0,0.0,1.0,-3.086639165878296,3.0866315364837646,7.65657750889659e-06,2.3826375007629395,0.904320240020752,0.904320240020752,0.0,182.6653594970703,191.0,29148.650390625,-0.0,3775.41357421875,1.0,282.1576538085937,284.0653381347656,290.60308837890625,292.52490234375,293.1499938964844,293.1499938964844,281.8500061035156,35781.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185516595840454,1.0,0.0,0.0,3.658493757247925,3.658517837524414,8.930954891184228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.36474609375,0.0,1541.0,1895.4371337890625,0.0,2642.156494140625,0.907016932964325,1.0,0.0,3.0,1.0,0.0
12070020,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.778296172618866,0.334499716758728,0.3051888346672058,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8867028951644897,0.500801682472229,0.4777136445045471,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9849523305892944,0.6780070066452026,0.4749380350112915,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.768287718296051,0.321951299905777,0.3092972636222839,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.6763374209403992,0.2173653393983841,0.9992475509643556,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011236310005188,1.0,1.0,0.0,1.0,-3.0815818309783936,3.0815742015838623,7.63183652452426e-06,2.378870725631714,0.9010586738586426,0.9010586738586426,0.0,187.19493103027344,194.0,29778.017578125,-0.0,3795.34521484375,1.0,281.8581237792969,283.8072204589844,290.60076904296875,292.59185791015625,293.1499938964844,293.1499938964844,281.54998779296875,36021.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406700491905212,1.0,0.0,0.0,3.658511638641357,3.658535718917847,8.931042430049274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.6787109375,0.0,1542.8193359375,1895.4371337890625,0.0,2847.976318359375,0.907175362110138,1.0,0.0,3.0,1.0,0.0
12070080,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.778296172618866,0.334499716758728,0.3051888346672058,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8867028951644897,0.500801682472229,0.4777136445045471,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9849523305892944,0.6780070066452026,0.4749380350112915,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.768287718296051,0.321951299905777,0.3092972636222839,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.6763374209403992,0.2173653393983841,0.9992475509643556,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011236310005188,1.0,1.0,0.0,1.0,-3.0815818309783936,3.0815742015838623,7.63183652452426e-06,2.378870725631714,0.9010586738586426,0.9010586738586426,0.0,187.19493103027344,194.0,29778.017578125,-0.0,3795.34521484375,1.0,281.8581237792969,283.8072204589844,290.60076904296875,292.59185791015625,293.1499938964844,293.1499938964844,281.54998779296875,36021.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406700491905212,1.0,0.0,0.0,3.658511638641357,3.658535718917847,8.931042430049274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.6787109375,0.0,1542.8193359375,1895.4371337890625,0.0,2847.976318359375,0.907175362110138,1.0,0.0,3.0,1.0,0.0
12070140,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709329128265381,0.3316386640071869,0.3029640316963196,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.8786424398422241,0.4973428249359131,0.4748530685901642,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.9786577224731444,0.6767252683639526,0.4743744134902954,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.7619510293006897,0.3202169835567474,0.3080255091190338,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704546213150024,0.2160980552434921,0.9952420592308044,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.6113586425781,1.0,0.6021389365196228,1.0,1.0,0.0,1.0,-3.068452835083008,3.068445444107056,7.567070952063659e-06,2.368788719177246,0.8946108222007751,0.8946108222007751,0.0,191.93719482421875,197.0,30325.8203125,-0.0,3794.299560546875,1.0,281.5581970214844,283.5490417480469,290.5556945800781,292.5880126953125,293.1499938964844,293.1499938964844,281.8500061035156,36324.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566775321960449,1.0,0.0,0.0,3.6473190784454346,3.647343158721924,8.876480706021539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.36572265625,0.0,1532.6156005859375,1895.4371337890625,0.0,2997.848876953125,0.904875874519348,1.0,0.0,3.0,1.0,0.0
12070200,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709329128265381,0.3316386640071869,0.3029640316963196,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.8786424398422241,0.4973428249359131,0.4748530685901642,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.9786577224731444,0.6767252683639526,0.4743744134902954,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.7619510293006897,0.3202169835567474,0.3080255091190338,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704546213150024,0.2160980552434921,0.9952420592308044,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.6113586425781,1.0,0.6021389365196228,1.0,1.0,0.0,1.0,-3.068452835083008,3.068445444107056,7.567070952063659e-06,2.368788719177246,0.8946108222007751,0.8946108222007751,0.0,191.93719482421875,197.0,30325.8203125,-0.0,3794.299560546875,1.0,281.5581970214844,283.5490417480469,290.5556945800781,292.5880126953125,293.1499938964844,293.1499938964844,281.8500061035156,36324.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566775321960449,1.0,0.0,0.0,3.6473190784454346,3.647343158721924,8.876480706021539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.36572265625,0.0,1532.6156005859375,1895.4371337890625,0.0,2997.848876953125,0.904875874519348,1.0,0.0,3.0,1.0,0.0
12070260,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660751938819885,0.3304354548454284,0.3014907538890838,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8731381297111511,0.4954802691936493,0.4726868867874145,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9745967984199524,0.6776895523071289,0.4745891094207763,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7577049136161804,0.319486528635025,0.3071003258228302,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6663923263549805,0.2154829502105713,0.9918661117553712,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128662109375,1.0,0.6028874516487122,1.0,1.0,0.0,1.0,-3.0591490268707275,3.0591416358947754,7.520775398006663e-06,2.361405611038208,0.8943802714347839,0.8943802714347839,0.0,195.2273101806641,200.0,29502.6328125,-0.0,3793.03076171875,1.0,281.8421325683594,283.77703857421875,290.4046630859375,292.3092041015625,293.1499938964844,293.1499938964844,282.1499938964844,36214.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378569483757019,1.0,0.0,0.0,3.638385057449341,3.638408899307251,8.833048354972561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.19873046875,0.0,1521.88671875,1895.4371337890625,0.0,2821.699462890625,0.9028397798538208,1.0,0.0,3.0,1.0,0.0
