time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070320,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660751938819885,0.3304354548454284,0.3014907538890838,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8731381297111511,0.4954802691936493,0.4726868867874145,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9745967984199524,0.6776895523071289,0.4745891094207763,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7577049136161804,0.319486528635025,0.3071003258228302,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6663923263549805,0.2154829502105713,0.9918661117553712,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128662109375,1.0,0.6028874516487122,1.0,1.0,0.0,1.0,-3.0591490268707275,3.0591416358947754,7.520775398006663e-06,2.361405611038208,0.8943802714347839,0.8943802714347839,0.0,195.2273101806641,200.0,29502.6328125,-0.0,3793.03076171875,1.0,281.8421325683594,283.77703857421875,290.4046630859375,292.3092041015625,293.1499938964844,293.1499938964844,282.1499938964844,36214.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378569483757019,1.0,0.0,0.0,3.638385057449341,3.638408899307251,8.833048354972561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.19873046875,0.0,1521.88671875,1895.4371337890625,0.0,2821.699462890625,0.9028397798538208,1.0,0.0,3.0,1.0,0.0
12070380,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646622657775879,0.3307738304138183,0.3015831410884857,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8711532950401306,0.4953010678291321,0.4722585082054138,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9739605188369752,0.6805787682533264,0.4763810336589813,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565056681632996,0.3200164139270782,0.3074073493480682,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6652994155883789,0.2159006297588348,0.9929865598678588,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.0375671386719,1.0,0.6043412089347839,1.0,1.0,0.0,1.0,-3.0626046657562256,3.0625970363616943,7.53755375626497e-06,2.3639800548553467,0.8973914384841919,0.8973914384841919,0.0,196.9319000244141,203.0,28767.712890625,-0.0,3815.36767578125,1.0,282.1416931152344,284.02813720703125,290.3619384765625,292.1921691894531,293.1499938964844,293.1499938964844,282.45001220703125,35982.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152778148651123,1.0,0.0,0.0,3.638269662857056,3.638293504714966,8.832487878862594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.0068359375,0.0,1520.02685546875,1895.4371337890625,0.0,2611.87890625,0.9026626348495485,1.0,0.0,3.0,1.0,0.0
12070440,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646622657775879,0.3307738304138183,0.3015831410884857,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8711532950401306,0.4953010678291321,0.4722585082054138,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9739605188369752,0.6805787682533264,0.4763810336589813,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565056681632996,0.3200164139270782,0.3074073493480682,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6652994155883789,0.2159006297588348,0.9929865598678588,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.0375671386719,1.0,0.6043412089347839,1.0,1.0,0.0,1.0,-3.0626046657562256,3.0625970363616943,7.53755375626497e-06,2.3639800548553467,0.8973914384841919,0.8973914384841919,0.0,196.9319000244141,203.0,28767.712890625,-0.0,3815.36767578125,1.0,282.1416931152344,284.02813720703125,290.3619384765625,292.1921691894531,293.1499938964844,293.1499938964844,282.45001220703125,35982.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152778148651123,1.0,0.0,0.0,3.638269662857056,3.638293504714966,8.832487878862594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.0068359375,0.0,1520.02685546875,1895.4371337890625,0.0,2611.87890625,0.9026626348495485,1.0,0.0,3.0,1.0,0.0
12070500,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.7643601298332214,0.3312095999717712,0.3018853664398193,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.8705819249153137,0.4955362975597381,0.4723712503910064,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.9740020036697388,0.6823202967643738,0.4774902462959289,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024230957031,0.756306529045105,0.320552259683609,0.3078326880931854,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.6651997566223145,0.2163612395524978,0.9947348833084106,285.2044372558594,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.17987060546875,285.21417236328125,1.0,0.6053546667098999,1.0,1.0,0.0,1.0,-3.067046880722046,3.067039251327514,7.559418918390293e-06,2.3674018383026123,0.9007214903831482,0.9007214903831482,0.0,197.7043609619141,203.0,28126.8046875,-0.0,3833.533447265625,1.0,282.3984680175781,284.2235412597656,290.3299865722656,292.0662841796875,293.1499938964844,293.1499938964844,282.45001220703125,35828.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028343319892883,1.0,0.0,0.0,3.641903162002564,3.6419270038604736,8.850138897287252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.7529296875,0.0,1522.8968505859375,1895.4371337890625,0.0,2497.367431640625,0.9034109115600586,1.0,0.0,3.0,1.0,0.0
12070560,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26190185546875,0.7644158005714417,0.3318041563034057,0.302412748336792,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.8703701496124268,0.4959622621536255,0.4727503061294555,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.9743892550468444,0.684234619140625,0.4788254499435425,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.756434977054596,0.3212487995624542,0.3084636032581329,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.6654483079910278,0.2169742435216903,0.9973266124725342,285.2621765136719,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1886291503906,285.26373291015625,1.0,0.6065815091133118,1.0,1.0,0.0,1.0,-3.073613405227661,3.07360577583313,7.591832400066778e-06,2.372474431991577,0.903434991836548,0.903434991836548,0.0,198.3862152099609,206.0,28096.166015625,-0.0,3857.022705078125,1.0,282.4418029785156,284.2790832519531,290.36090087890625,292.1416931152344,293.1499938964844,293.1499938964844,282.1499938964844,35702.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972081899642944,1.0,0.0,0.0,3.648585557937622,3.648609399795532,8.882645943231182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.09326171875,0.0,1529.37109375,1895.4371337890625,0.0,2445.927978515625,0.9047794938087464,1.0,0.0,3.0,1.0,0.0
12070620,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620779275894165,0.3311494290828705,0.302471250295639,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8674861192703247,0.4950049519538879,0.4725278913974762,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9723838567733764,0.6852428913116455,0.4802251160144806,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7546545267105103,0.3214392364025116,0.3091391921043396,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641119122505188,0.2173797637224197,1.000961422920227,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090089678764343,1.0,1.0,0.0,1.0,-3.080297470092773,3.080289840698242,7.625514172104886e-06,2.3778953552246094,0.9030996561050416,0.9030996561050416,0.0,201.26171875,209.0,28789.1640625,-0.0,3897.376953125,1.0,282.15777587890625,284.0433959960937,290.482421875,292.3803405761719,293.1499938964844,293.1499938964844,281.8500061035156,35828.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161383271217346,1.0,0.0,0.0,3.65592885017395,3.65595293045044,8.91843740191689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.7841796875,0.0,1538.4857177734375,1895.4371337890625,0.0,2619.83154296875,0.9064742922782898,1.0,0.0,3.0,1.0,0.0
12070680,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620779275894165,0.3311494290828705,0.302471250295639,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8674861192703247,0.4950049519538879,0.4725278913974762,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9723838567733764,0.6852428913116455,0.4802251160144806,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7546545267105103,0.3214392364025116,0.3091391921043396,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641119122505188,0.2173797637224197,1.000961422920227,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090089678764343,1.0,1.0,0.0,1.0,-3.080297470092773,3.080289840698242,7.625514172104886e-06,2.3778953552246094,0.9030996561050416,0.9030996561050416,0.0,201.26171875,209.0,28789.1640625,-0.0,3897.376953125,1.0,282.15777587890625,284.0433959960937,290.482421875,292.3803405761719,293.1499938964844,293.1499938964844,281.8500061035156,35828.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161383271217346,1.0,0.0,0.0,3.65592885017395,3.65595293045044,8.91843740191689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.7841796875,0.0,1538.4857177734375,1895.4371337890625,0.0,2619.83154296875,0.9064742922782898,1.0,0.0,3.0,1.0,0.0
12070740,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566084861755371,0.3288910686969757,0.3009130954742431,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8614461421966553,0.4923106729984283,0.4705234169960022,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148498535156,0.9668028950691224,0.6839874982833862,0.4798033237457275,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501128911972046,0.3203173279762268,0.3085358440876007,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600654721260071,0.2167241871356964,0.9999898076057434,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16766357421875,284.8130798339844,1.0,0.6106506586074829,1.0,1.0,0.0,1.0,-3.073625326156616,3.073617935180664,7.592907877551624e-06,2.3729088306427,0.899351179599762,0.899351179599762,0.0,205.72227478027344,212.0,29388.912109375,-0.0,3911.97705078125,1.0,281.858154296875,283.78424072265625,290.48468017578125,292.4506225585937,293.1499938964844,293.1499938964844,282.1499938964844,36073.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381701111793518,1.0,0.0,0.0,3.6540207862854,3.6540448665618896,8.909130997380998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.9599609375,0.0,1538.197265625,1895.4371337890625,0.0,2824.62353515625,0.90620619058609,1.0,0.0,3.0,1.0,0.0
12070800,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566084861755371,0.3288910686969757,0.3009130954742431,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8614461421966553,0.4923106729984283,0.4705234169960022,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148498535156,0.9668028950691224,0.6839874982833862,0.4798033237457275,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501128911972046,0.3203173279762268,0.3085358440876007,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600654721260071,0.2167241871356964,0.9999898076057434,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16766357421875,284.8130798339844,1.0,0.6106506586074829,1.0,1.0,0.0,1.0,-3.073625326156616,3.073617935180664,7.592907877551624e-06,2.3729088306427,0.899351179599762,0.899351179599762,0.0,205.72227478027344,212.0,29388.912109375,-0.0,3911.97705078125,1.0,281.858154296875,283.78424072265625,290.48468017578125,292.4506225585937,293.1499938964844,293.1499938964844,282.1499938964844,36073.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381701111793518,1.0,0.0,0.0,3.6540207862854,3.6540448665618896,8.909130997380998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.9599609375,0.0,1538.197265625,1895.4371337890625,0.0,2824.62353515625,0.90620619058609,1.0,0.0,3.0,1.0,0.0
12070860,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.752290666103363,0.3277842998504638,0.2996477484703064,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8565489053726196,0.4906493425369262,0.4686892330646515,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9624276161193848,0.6845657229423523,0.4798219203948974,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463973164558411,0.319729596376419,0.3078755736351013,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566052436828613,0.2162832170724868,0.9980112314224244,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.01171875,1.0,0.611854612827301,1.0,1.0,0.0,1.0,-3.0667383670806885,3.066730737686157,7.558686775155365e-06,2.367494583129883,0.9017605185508728,0.9017605185508728,0.0,209.3380889892578,215.0,28585.96484375,-0.0,3919.60498046875,1.0,282.1422424316406,284.008544921875,290.33233642578125,292.181884765625,293.1499938964844,293.1499938964844,281.8500061035156,35939.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237501978874207,1.0,0.0,0.0,3.655375480651856,3.6553995609283447,8.91573790795519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.7060546875,0.0,1538.702880859375,1895.4371337890625,0.0,2690.3466796875,0.9064496755599976,1.0,0.0,3.0,1.0,0.0
12070920,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.752290666103363,0.3277842998504638,0.2996477484703064,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8565489053726196,0.4906493425369262,0.4686892330646515,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9624276161193848,0.6845657229423523,0.4798219203948974,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463973164558411,0.319729596376419,0.3078755736351013,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566052436828613,0.2162832170724868,0.9980112314224244,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.01171875,1.0,0.611854612827301,1.0,1.0,0.0,1.0,-3.0667383670806885,3.066730737686157,7.558686775155365e-06,2.367494583129883,0.9017605185508728,0.9017605185508728,0.0,209.3380889892578,215.0,28585.96484375,-0.0,3919.60498046875,1.0,282.1422424316406,284.008544921875,290.33233642578125,292.181884765625,293.1499938964844,293.1499938964844,281.8500061035156,35939.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237501978874207,1.0,0.0,0.0,3.655375480651856,3.6553995609283447,8.91573790795519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.7060546875,0.0,1538.702880859375,1895.4371337890625,0.0,2690.3466796875,0.9064496755599976,1.0,0.0,3.0,1.0,0.0
12070980,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482513189315796,0.3258313536643982,0.2984553873538971,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8519600033760071,0.4881881773471832,0.4669564366340637,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.9581561088562012,0.6837165355682373,0.4798429012298584,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7428891658782959,0.3185533881187439,0.3072243332862854,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532775163650513,0.2153718769550323,0.9957650899887084,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.14794921875,284.7926940917969,1.0,0.6129648089408875,1.0,1.0,0.0,1.0,-3.059776306152344,3.0597686767578125,7.524897682742448e-06,2.362326145172119,0.8979496955871582,0.8979496955871582,0.0,212.88429260253903,218.0,29157.923828125,-0.0,3926.424072265625,1.0,281.8577880859375,283.77001953125,290.3948669433594,292.3266296386719,293.1499938964844,293.1499938964844,282.1499938964844,36137.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344292640686035,1.0,0.0,0.0,3.651280403137207,3.651304483413696,8.895772793948709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.95849609375,0.0,1535.62548828125,1895.4371337890625,0.0,2789.71484375,0.9056411385536194,1.0,0.0,3.0,1.0,0.0
12071040,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482513189315796,0.3258313536643982,0.2984553873538971,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8519600033760071,0.4881881773471832,0.4669564366340637,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.9581561088562012,0.6837165355682373,0.4798429012298584,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7428891658782959,0.3185533881187439,0.3072243332862854,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532775163650513,0.2153718769550323,0.9957650899887084,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.14794921875,284.7926940917969,1.0,0.6129648089408875,1.0,1.0,0.0,1.0,-3.059776306152344,3.0597686767578125,7.524897682742448e-06,2.362326145172119,0.8979496955871582,0.8979496955871582,0.0,212.88429260253903,218.0,29157.923828125,-0.0,3926.424072265625,1.0,281.8577880859375,283.77001953125,290.3948669433594,292.3266296386719,293.1499938964844,293.1499938964844,282.1499938964844,36137.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344292640686035,1.0,0.0,0.0,3.651280403137207,3.651304483413696,8.895772793948709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.95849609375,0.0,1535.62548828125,1895.4371337890625,0.0,2789.71484375,0.9056411385536194,1.0,0.0,3.0,1.0,0.0
12071100,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7458069920539856,0.3249862790107727,0.2975560128688812,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8492568731307983,0.4870583117008209,0.4657584428787231,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.955431878566742,0.6835223436355591,0.4794984459877014,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7407529354095459,0.3179855048656463,0.3066387474536896,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.6512113809585571,0.2148795276880264,0.9935832619667052,284.9399719238281,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.14227294921875,284.9487609863281,1.0,0.61330246925354,1.0,1.0,0.0,1.0,-3.053509473800659,3.053502082824707,7.49405216993182e-06,2.3574652671813965,0.8992668986320496,0.8992668986320496,0.0,214.84371948242188,218.0,28445.55859375,-0.0,3923.367431640625,1.0,282.101318359375,283.94482421875,290.3009033203125,292.1038818359375,293.1499938964844,293.1499938964844,282.1499938964844,36065.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249515891075134,1.0,0.0,0.0,3.6497883796691895,3.6498122215271,8.8885030891106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.7470703125,0.0,1533.4261474609375,1895.4371337890625,0.0,2701.502197265625,0.9053217768669128,1.0,0.0,3.0,1.0,0.0
12071160,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7442933320999146,0.3246016800403595,0.2971198260784149,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8474809527397156,0.4863908290863037,0.4650322794914245,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9538747668266296,0.6839885711669922,0.4797067642211914,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7393888831138611,0.3177334070205688,0.3063496053218841,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6498560905456543,0.214613527059555,0.9922859072685242,284.99029541015625,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1409912109375,284.99139404296875,1.0,0.6137353181838989,1.0,1.0,0.0,1.0,-3.0504496097564697,3.0504422187805176,7.478959105355898e-06,2.3550689220428467,0.9000900983810425,0.9000900983810425,0.0,216.2460021972656,206.0,28338.158203125,-0.0,3925.191162109375,1.0,282.1423034667969,283.9947814941406,290.28387451171875,292.1094970703125,293.1499938964844,293.1499938964844,282.45001220703125,35988.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180432319641113,1.0,0.0,0.0,3.650793075561523,3.6508171558380127,8.893397875908704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.2607421875,0.0,1533.963623046875,1895.4371337890625,0.0,2637.45068359375,0.9054598808288574,1.0,0.0,3.0,1.0,0.0
12071220,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472806572914124,0.3245777785778045,0.296722412109375,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8507633209228516,0.4858592450618744,0.4641189277172088,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.9593366384506226,0.6858944892883301,0.4806855618953705,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424248456954956,0.3178216218948364,0.306078553199768,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525017023086548,0.2145577520132064,0.9905093908309937,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451721191406,285.208984375,1.0,0.6105971932411194,1.0,1.0,0.0,1.0,-3.0475850105285645,3.047577381134033,7.465038834197912e-06,2.35290789604187,0.9052934050559998,0.9052934050559998,0.0,211.86398315429688,194.0,27560.16796875,-0.0,3884.59521484375,1.0,282.4418334960937,284.239013671875,290.2453308105469,292.0025634765625,293.1499938964844,293.1499938964844,282.1499938964844,35748.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977980375289917,1.0,0.0,0.0,3.659470319747925,3.659494400024414,8.93572405402665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.93408203125,0.0,1541.843505859375,1895.4371337890625,0.0,2451.310546875,0.9072418808937072,1.0,0.0,3.0,1.0,0.0
12071280,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472806572914124,0.3245777785778045,0.296722412109375,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8507633209228516,0.4858592450618744,0.4641189277172088,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.9593366384506226,0.6858944892883301,0.4806855618953705,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424248456954956,0.3178216218948364,0.306078553199768,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525017023086548,0.2145577520132064,0.9905093908309937,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451721191406,285.208984375,1.0,0.6105971932411194,1.0,1.0,0.0,1.0,-3.0475850105285645,3.047577381134033,7.465038834197912e-06,2.35290789604187,0.9052934050559998,0.9052934050559998,0.0,211.86398315429688,194.0,27560.16796875,-0.0,3884.59521484375,1.0,282.4418334960937,284.239013671875,290.2453308105469,292.0025634765625,293.1499938964844,293.1499938964844,282.1499938964844,35748.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977980375289917,1.0,0.0,0.0,3.659470319747925,3.659494400024414,8.93572405402665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.93408203125,0.0,1541.843505859375,1895.4371337890625,0.0,2451.310546875,0.9072418808937072,1.0,0.0,3.0,1.0,0.0
12071340,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521073818206787,0.3230935931205749,0.2956443130970001,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8564181923866272,0.4839212000370025,0.4625612795352936,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.967176914215088,0.6853222250938416,0.4807183146476745,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474910020828247,0.3169979751110077,0.3053968548774719,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6570927500724792,0.2139178067445755,0.9875797033309937,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.1371765136719,284.9873962402344,1.0,0.6054233312606812,1.0,1.0,0.0,1.0,-3.040130615234375,3.040123224258423,7.429271590808639e-06,2.347451686859131,0.9033767580986024,0.9033767580986024,0.0,204.597900390625,182.0,28136.576171875,-0.0,3809.919189453125,1.0,282.15771484375,283.9972839355469,290.35845947265625,292.2191162109375,293.1499938964844,293.1499938964844,281.8500061035156,35929.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130922913551331,1.0,0.0,0.0,3.663255453109741,3.663279533386232,8.954218628787203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.4228515625,0.0,1547.4339599609375,1895.4371337890625,0.0,2591.69873046875,0.9081754684448242,1.0,0.0,3.0,1.0,0.0
12071400,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521073818206787,0.3230935931205749,0.2956443130970001,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8564181923866272,0.4839212000370025,0.4625612795352936,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.967176914215088,0.6853222250938416,0.4807183146476745,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474910020828247,0.3169979751110077,0.3053968548774719,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6570927500724792,0.2139178067445755,0.9875797033309937,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.1371765136719,284.9873962402344,1.0,0.6054233312606812,1.0,1.0,0.0,1.0,-3.040130615234375,3.040123224258423,7.429271590808639e-06,2.347451686859131,0.9033767580986024,0.9033767580986024,0.0,204.597900390625,182.0,28136.576171875,-0.0,3809.919189453125,1.0,282.15771484375,283.9972839355469,290.35845947265625,292.2191162109375,293.1499938964844,293.1499938964844,281.8500061035156,35929.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130922913551331,1.0,0.0,0.0,3.663255453109741,3.663279533386232,8.954218628787203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.4228515625,0.0,1547.4339599609375,1895.4371337890625,0.0,2591.69873046875,0.9081754684448242,1.0,0.0,3.0,1.0,0.0
12071460,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.7542698979377747,0.3216644525527954,0.294436365365982,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.8591456413269043,0.4822088778018951,0.4610458016395569,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.9707794189453124,0.683934211730957,0.4799318313598633,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.749916672706604,0.3160506784915924,0.3045346140861511,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.6592487096786499,0.2131897658109665,0.9842604994773864,284.8070068359375,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.12799072265625,284.79705810546875,1.0,0.6019171476364136,1.0,1.0,0.0,1.0,-3.030891180038452,3.0308837890625,7.384470791294007e-06,2.340439319610596,0.9000997543334961,0.9000997543334961,0.0,200.55636596679688,182.0,28686.783203125,-0.0,3754.52978515625,1.0,281.8972473144531,283.7899780273437,290.39996337890625,292.3602294921875,293.1499938964844,293.1499938964844,281.8500061035156,36098.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263463973999023,1.0,0.0,0.0,3.6609489917755127,3.660973072052002,8.942946578827105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.84716796875,0.0,1546.12060546875,1895.4371337890625,0.0,2714.461181640625,0.9077297449111938,1.0,0.0,3.0,1.0,0.0
12071520,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456359863281,0.7560223340988159,0.3200840950012207,0.2929629385471344,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8614789247512817,0.4803248643875122,0.4592358767986297,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74481201171875,0.9737719297409058,0.6821890473365784,0.4787249565124511,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.7519733905792236,0.3149345815181732,0.3034306764602661,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.661034345626831,0.2123183906078338,0.980068862438202,284.74517822265625,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1181030273437,284.7427673339844,1.0,0.5982176661491394,1.0,1.0,0.0,1.0,-3.019131898880005,3.0191245079040527,7.32748958398588e-06,2.33144760131836,0.8975222706794739,0.8975222706794739,0.0,196.730697631836,170.0,28613.625,-0.0,3694.1865234375,1.0,281.8581237792969,283.73297119140625,290.36376953125,292.2832336425781,293.1499938964844,293.1499938964844,282.1499938964844,36235.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323915004730225,1.0,0.0,0.0,3.655522108078003,3.655546188354492,8.916452998164459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.8662109375,0.0,1541.0880126953125,1895.4371337890625,0.0,2770.71923828125,0.9066451787948608,1.0,0.0,3.0,1.0,0.0
12071580,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7626665830612183,0.3183909654617309,0.2906292974948883,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8695101141929626,0.4779183268547058,0.4561330676078796,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9829922318458556,0.6810122132301331,0.4770837724208832,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589004635810852,0.3135943710803985,0.3014839291572571,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6671158075332642,0.2111511975526809,0.9720737934112548,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.5898945331573486,1.0,1.0,0.0,1.0,-2.998659372329712,2.998652219772339,7.228281901916489e-06,2.3155651092529297,0.8973349332809448,0.8973349332809448,0.0,186.7781982421875,158.0,27710.380859375,-0.0,3566.11767578125,1.0,282.1422119140625,283.95465087890625,290.2122802734375,292.009765625,293.1499938964844,293.1499938964844,282.45001220703125,36159.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155452013015747,1.0,0.0,0.0,3.648816585540772,3.6488406658172607,8.883771442924626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.28369140625,0.0,1533.0478515625,1895.4371337890625,0.0,2614.349609375,0.905127227306366,1.0,0.0,3.0,1.0,0.0
12071640,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7626665830612183,0.3183909654617309,0.2906292974948883,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8695101141929626,0.4779183268547058,0.4561330676078796,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9829922318458556,0.6810122132301331,0.4770837724208832,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589004635810852,0.3135943710803985,0.3014839291572571,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6671158075332642,0.2111511975526809,0.9720737934112548,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.5898945331573486,1.0,1.0,0.0,1.0,-2.998659372329712,2.998652219772339,7.228281901916489e-06,2.3155651092529297,0.8973349332809448,0.8973349332809448,0.0,186.7781982421875,158.0,27710.380859375,-0.0,3566.11767578125,1.0,282.1422119140625,283.95465087890625,290.2122802734375,292.009765625,293.1499938964844,293.1499938964844,282.45001220703125,36159.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155452013015747,1.0,0.0,0.0,3.648816585540772,3.6488406658172607,8.883771442924626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.28369140625,0.0,1533.0478515625,1895.4371337890625,0.0,2614.349609375,0.905127227306366,1.0,0.0,3.0,1.0,0.0
12071700,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.7678223848342896,0.3181264102458954,0.2899995744228363,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.8754613399505615,0.4773177206516266,0.455146461725235,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.989054560661316,0.6812962889671326,0.4769017994403839,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.7640401721000671,0.3133573532104492,0.3008937537670135,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.6717133522033691,0.2108984887599945,0.969359278678894,285.0986633300781,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1102294921875,285.1082458496094,1.0,0.5857285261154175,1.0,1.0,0.0,1.0,-2.992519855499268,2.9925127029418945,7.198705134214833e-06,2.3108205795288086,0.8989570736885071,0.8989570736885071,0.0,180.95620727539065,158.0,26991.37109375,-0.0,3507.33837890625,1.0,282.39874267578125,284.1468811035156,290.1471252441406,291.8348388671875,293.1499938964844,293.1499938964844,282.45001220703125,36058.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010793328285217,1.0,0.0,0.0,3.647804260253906,3.647828340530396,8.878842550075206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.91748046875,0.0,1531.161376953125,1895.4371337890625,0.0,2481.297607421875,0.9048770070075988,1.0,0.0,3.0,1.0,0.0
12071760,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.7742201685905457,0.3181278705596924,0.2897060513496399,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524658203125,0.8827277421951294,0.4770121872425079,0.4545349776744842,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.995754897594452,0.6819621920585632,0.4771183133125305,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.7703478336334229,0.3133487403392792,0.3005734980106354,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.677402138710022,0.2108393460512161,0.9676353335380554,285.1524353027344,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1130676269531,285.15362548828125,1.0,0.5816695094108582,1.0,1.0,0.0,1.0,-2.989230871200561,2.9892237186431885,7.182931312854635e-06,2.3082985877990723,0.89984130859375,0.89984130859375,0.0,174.73788452148438,146.0,26882.685546875,-0.0,3453.3701171875,1.0,282.4418640136719,284.1997375488281,290.1595458984375,291.8786926269531,293.1499938964844,293.1499938964844,282.75,35976.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923292517662048,1.0,0.0,0.0,3.649099349975586,3.649123430252075,8.885148190529435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.2314453125,0.0,1531.99072265625,1895.4371337890625,0.0,2401.510498046875,0.9050723910331726,1.0,0.0,3.0,1.0,0.0
12071820,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.785947859287262,0.3184466958045959,0.2895287871360779,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.8958818912506104,0.4767935276031494,0.4538212716579437,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.9990000128746032,0.6851605176925659,0.4644016921520233,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7819386124610901,0.3136345446109772,0.3003623783588409,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6878817677497864,0.211001381278038,0.966110110282898,285.3643798828125,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234436035156,285.364990234375,1.0,0.5729418396949768,1.0,1.0,0.0,1.0,-2.9704363346099854,2.9704291820526123,7.0945025072433054e-06,2.294482946395874,0.9047173857688904,0.9047173857688904,0.0,164.1357421875,134.0,26008.197265625,-0.0,3328.023681640625,1.0,282.74176025390625,284.43902587890625,290.15118408203125,291.8112487792969,293.1499938964844,293.1499938964844,282.45001220703125,35756.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719891667366028,1.0,0.0,0.0,3.657647848129273,3.6576719284057617,8.926826353672368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.7998046875,0.0,1539.8673095703125,1895.4371337890625,0.0,2218.52294921875,0.9068350791931152,1.0,0.0,3.0,1.0,0.0
12071880,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.785947859287262,0.3184466958045959,0.2895287871360779,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.8958818912506104,0.4767935276031494,0.4538212716579437,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.9990000128746032,0.6851605176925659,0.4644016921520233,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7819386124610901,0.3136345446109772,0.3003623783588409,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6878817677497864,0.211001381278038,0.966110110282898,285.3643798828125,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234436035156,285.364990234375,1.0,0.5729418396949768,1.0,1.0,0.0,1.0,-2.9704363346099854,2.9704291820526123,7.0945025072433054e-06,2.294482946395874,0.9047173857688904,0.9047173857688904,0.0,164.1357421875,134.0,26008.197265625,-0.0,3328.023681640625,1.0,282.74176025390625,284.43902587890625,290.15118408203125,291.8112487792969,293.1499938964844,293.1499938964844,282.45001220703125,35756.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719891667366028,1.0,0.0,0.0,3.657647848129273,3.6576719284057617,8.926826353672368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.7998046875,0.0,1539.8673095703125,1895.4371337890625,0.0,2218.52294921875,0.9068350791931152,1.0,0.0,3.0,1.0,0.0
12071940,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965006828308105,0.3170679211616516,0.2885125875473022,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.90813148021698,0.4748957753181457,0.4522803723812103,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.689936101436615,0.4451257586479187,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7926896214485168,0.3127434551715851,0.299602061510086,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.6975590586662292,0.2103665024042129,0.9630706906318665,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.13067626953125,285.1289978027344,1.0,0.5630563497543335,1.0,1.0,0.0,1.0,-2.940007209777832,2.940000295639038,6.949639555386966e-06,2.2708663940429688,0.9023786187171936,0.9023786187171936,0.0,154.3436737060547,122.0,26400.732421875,-0.0,3180.005615234375,1.0,282.4577331542969,284.1859741210937,290.2718505859375,292.0303039550781,293.1499938964844,293.1499938964844,282.1499938964844,35954.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886682152748108,1.0,0.0,0.0,3.660553216934204,3.660577297210693,8.94101276571746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.82666015625,0.0,1544.6004638671875,1895.4371337890625,0.0,2368.304931640625,0.9075853228569032,1.0,0.0,3.0,1.0,0.0
12072000,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965006828308105,0.3170679211616516,0.2885125875473022,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.90813148021698,0.4748957753181457,0.4522803723812103,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.689936101436615,0.4451257586479187,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7926896214485168,0.3127434551715851,0.299602061510086,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.6975590586662292,0.2103665024042129,0.9630706906318665,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.13067626953125,285.1289978027344,1.0,0.5630563497543335,1.0,1.0,0.0,1.0,-2.940007209777832,2.940000295639038,6.949639555386966e-06,2.2708663940429688,0.9023786187171936,0.9023786187171936,0.0,154.3436737060547,122.0,26400.732421875,-0.0,3180.005615234375,1.0,282.4577331542969,284.1859741210937,290.2718505859375,292.0303039550781,293.1499938964844,293.1499938964844,282.1499938964844,35954.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886682152748108,1.0,0.0,0.0,3.660553216934204,3.660577297210693,8.94101276571746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.82666015625,0.0,1544.6004638671875,1895.4371337890625,0.0,2368.304931640625,0.9075853228569032,1.0,0.0,3.0,1.0,0.0
12072060,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055557608604431,0.3141633570194244,0.285890132188797,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.92009699344635,0.4712897837162018,0.4489215612411499,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938046216964722,0.4267648160457611,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022509217262268,0.3105029761791229,0.2974603772163391,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7059791684150696,0.2087083160877227,0.9552118182182312,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.12994384765625,284.870849609375,1.0,0.5518906116485596,1.0,1.0,0.0,1.0,-2.898735761642456,2.898728847503662,6.756250513717532e-06,2.2391469478607178,0.8958823680877686,0.8958823680877686,0.0,144.90682983398438,125.0,26706.962890625,-0.0,3011.44580078125,1.0,282.1581420898437,283.9110412597656,290.2724609375,292.0816650390625,293.1499938964844,293.1499938964844,282.45001220703125,36283.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083188533782959,1.0,0.0,0.0,3.6511268615722656,3.651150941848755,8.895024166122312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.025390625,0.0,1536.5478515625,1895.4371337890625,0.0,2547.72021484375,0.9056921601295472,1.0,0.0,3.0,1.0,0.0
12072120,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055557608604431,0.3141633570194244,0.285890132188797,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.92009699344635,0.4712897837162018,0.4489215612411499,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938046216964722,0.4267648160457611,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022509217262268,0.3105029761791229,0.2974603772163391,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7059791684150696,0.2087083160877227,0.9552118182182312,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.12994384765625,284.870849609375,1.0,0.5518906116485596,1.0,1.0,0.0,1.0,-2.898735761642456,2.898728847503662,6.756250513717532e-06,2.2391469478607178,0.8958823680877686,0.8958823680877686,0.0,144.90682983398438,125.0,26706.962890625,-0.0,3011.44580078125,1.0,282.1581420898437,283.9110412597656,290.2724609375,292.0816650390625,293.1499938964844,293.1499938964844,282.45001220703125,36283.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083188533782959,1.0,0.0,0.0,3.6511268615722656,3.651150941848755,8.895024166122312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.025390625,0.0,1536.5478515625,1895.4371337890625,0.0,2547.72021484375,0.9056921601295472,1.0,0.0,3.0,1.0,0.0
