time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12072180,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.810359001159668,0.3125536739826202,0.2838264405727386,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9267174601554872,0.4688467681407928,0.4459843933582306,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.6989980340003967,0.4162233471870422,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072916269302368,0.3089204728603363,0.2954900562763214,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102293968200684,0.2074622213840484,0.9477766156196594,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449930429458618,1.0,1.0,0.0,1.0,-2.8687243461608887,2.868717908859253,6.616601240239106e-06,2.21575140953064,0.8949664235115051,0.8949664235115051,0.0,139.39280700683594,128.0,25748.984375,-0.0,2901.05810546875,1.0,282.4421691894531,284.12945556640625,290.10955810546875,291.79205322265625,293.1499938964844,293.1499938964844,282.75,36224.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78936767578125,1.0,0.0,0.0,3.642007350921631,3.642031192779541,8.850644803715113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.1787109375,0.0,1525.9696044921875,1895.4371337890625,0.0,2374.640625,0.9036478400230408,1.0,0.0,3.0,1.0,0.0
12072240,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.810359001159668,0.3125536739826202,0.2838264405727386,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9267174601554872,0.4688467681407928,0.4459843933582306,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.6989980340003967,0.4162233471870422,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072916269302368,0.3089204728603363,0.2954900562763214,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102293968200684,0.2074622213840484,0.9477766156196594,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449930429458618,1.0,1.0,0.0,1.0,-2.8687243461608887,2.868717908859253,6.616601240239106e-06,2.21575140953064,0.8949664235115051,0.8949664235115051,0.0,139.39280700683594,128.0,25748.984375,-0.0,2901.05810546875,1.0,282.4421691894531,284.12945556640625,290.10955810546875,291.79205322265625,293.1499938964844,293.1499938964844,282.75,36224.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78936767578125,1.0,0.0,0.0,3.642007350921631,3.642031192779541,8.850644803715113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.1787109375,0.0,1525.9696044921875,1895.4371337890625,0.0,2374.640625,0.9036478400230408,1.0,0.0,3.0,1.0,0.0
12072300,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188415527344,0.8122765421867371,0.31227707862854,0.2833583056926727,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211608886719,0.9292367696762084,0.4681956470012665,0.4451243877410888,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221069335937,0.9990000128746032,0.7018437385559082,0.4125368595123291,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21875,0.8091798424720764,0.3085344135761261,0.2949303388595581,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.7118258476257324,0.207157090306282,0.9456168413162231,285.220703125,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.1546325683594,285.2308044433594,1.0,0.5427184104919434,1.0,1.0,0.0,1.0,-2.859421968460083,2.859415531158448,6.573719929292565e-06,2.2085483074188232,0.8961961269378662,0.8961961269378662,0.0,137.54116821289062,128.0,25023.1796875,-0.0,2866.272216796875,1.0,282.69854736328125,284.32135009765625,290.0404052734375,291.612060546875,293.1499938964844,293.1499938964844,282.75,36128.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773369312286377,1.0,0.0,0.0,3.639624357223511,3.639648199081421,8.839066936161544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.24755859375,0.0,1522.6165771484375,1895.4371337890625,0.0,2230.81640625,0.9030964970588684,1.0,0.0,3.0,1.0,0.0
12072360,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8140751719474792,0.3122272193431854,0.2832183241844177,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746276855469,0.9315109252929688,0.4678163826465606,0.4446463286876678,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.9990000128746032,0.7047652006149292,0.4095143973827362,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8108910918235779,0.3083623945713043,0.2946549355983734,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738342285156,0.713306725025177,0.2070364505052566,0.9445488452911376,285.2745666503906,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.16748046875,285.2757263183594,1.0,0.5411122441291809,1.0,1.0,0.0,1.0,-2.853426218032837,2.853419780731201,6.546187705680495e-06,2.203920364379883,0.8966944217681885,0.8966944217681885,0.0,136.09645080566406,131.0,24896.837890625,-0.0,2842.21533203125,1.0,282.7417907714844,284.3739318847656,290.0520324707031,291.6524353027344,293.1499938964844,293.1499938964844,283.04998779296875,36050.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763184666633606,1.0,0.0,0.0,3.6395208835601807,3.63954496383667,8.838564440338814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.5859375,0.0,1521.919921875,1895.4371337890625,0.0,2140.563232421875,0.9029807448387146,1.0,0.0,3.0,1.0,0.0
12072420,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936828613281,0.8163695931434631,0.312411904335022,0.2832418382167816,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9342470169067384,0.4674489796161651,0.4441201090812683,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.7104150652885437,0.4059516191482544,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8130407333374023,0.3083522617816925,0.2944818139076233,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7152503728866577,0.2071051001548767,0.9441180229187012,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1922302246094,285.4952392578125,1.0,0.5394759774208069,1.0,1.0,0.0,1.0,-2.847806453704834,2.847799777984619,6.520573606394464e-06,2.19964599609375,0.9008562564849854,0.9008562564849854,0.0,134.4633026123047,134.0,24123.390625,-0.0,2817.81787109375,1.0,283.0417175292969,284.6205139160156,290.0456848144531,291.5877685546875,293.1499938964844,293.1499938964844,282.75,35831.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404283881187439,1.0,0.0,0.0,3.64520525932312,3.6452291011810303,8.866194889378676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.5703125,0.0,1526.5787353515625,1895.4371337890625,0.0,1943.232177734375,0.9041038155555724,1.0,0.0,3.0,1.0,0.0
12072480,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936828613281,0.8163695931434631,0.312411904335022,0.2832418382167816,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9342470169067384,0.4674489796161651,0.4441201090812683,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.7104150652885437,0.4059516191482544,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8130407333374023,0.3083522617816925,0.2944818139076233,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7152503728866577,0.2071051001548767,0.9441180229187012,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1922302246094,285.4952392578125,1.0,0.5394759774208069,1.0,1.0,0.0,1.0,-2.847806453704834,2.847799777984619,6.520573606394464e-06,2.19964599609375,0.9008562564849854,0.9008562564849854,0.0,134.4633026123047,134.0,24123.390625,-0.0,2817.81787109375,1.0,283.0417175292969,284.6205139160156,290.0456848144531,291.5877685546875,293.1499938964844,293.1499938964844,282.75,35831.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404283881187439,1.0,0.0,0.0,3.64520525932312,3.6452291011810303,8.866194889378676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.5703125,0.0,1526.5787353515625,1895.4371337890625,0.0,1943.232177734375,0.9041038155555724,1.0,0.0,3.0,1.0,0.0
12072540,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149921298027039,0.3109349906444549,0.2824642360210418,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.932274580001831,0.4654679894447326,0.442838042974472,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128815054893494,0.4069902300834656,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.8118196129798889,0.3072630167007446,0.2938682436943054,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7142741680145264,0.206438198685646,0.942590355873108,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1903686523437,285.2732238769531,1.0,0.5392144322395325,1.0,1.0,0.0,1.0,-2.844010591506958,2.8440041542053223,6.503702479676576e-06,2.196939945220948,0.8979907631874084,0.8979907631874084,0.0,134.744873046875,137.0,24675.6640625,-0.0,2810.973388671875,1.0,282.7578125,284.3792419433594,290.1822814941406,291.8293151855469,293.1499938964844,293.1499938964844,283.04998779296875,36026.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583091259002686,1.0,0.0,0.0,3.645437240600586,3.645461082458496,8.867323231243063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.0087890625,0.0,1528.296630859375,1895.4371337890625,0.0,2097.75830078125,0.90425443649292,1.0,0.0,3.0,1.0,0.0
12072600,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149921298027039,0.3109349906444549,0.2824642360210418,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.932274580001831,0.4654679894447326,0.442838042974472,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128815054893494,0.4069902300834656,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.8118196129798889,0.3072630167007446,0.2938682436943054,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7142741680145264,0.206438198685646,0.942590355873108,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1903686523437,285.2732238769531,1.0,0.5392144322395325,1.0,1.0,0.0,1.0,-2.844010591506958,2.8440041542053223,6.503702479676576e-06,2.196939945220948,0.8979907631874084,0.8979907631874084,0.0,134.744873046875,137.0,24675.6640625,-0.0,2810.973388671875,1.0,282.7578125,284.3792419433594,290.1822814941406,291.8293151855469,293.1499938964844,293.1499938964844,283.04998779296875,36026.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583091259002686,1.0,0.0,0.0,3.645437240600586,3.645461082458496,8.867323231243063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.0087890625,0.0,1528.296630859375,1895.4371337890625,0.0,2097.75830078125,0.90425443649292,1.0,0.0,3.0,1.0,0.0
12072660,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.8124932646751404,0.3101136088371277,0.2815359830856323,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.928942859172821,0.464281678199768,0.4415390193462372,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421691894531,0.9990000128746032,0.7137275338172913,0.4095463454723358,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399108886719,0.8094579577445984,0.3065460622310638,0.293096661567688,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373474121094,0.7121670246124268,0.2059169709682464,0.9401024580001832,285.44122314453125,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.1861267089844,285.4480285644531,1.0,0.5393500328063965,1.0,1.0,0.0,1.0,-2.8404853343963623,2.8404788970947266,6.4877244767558295e-06,2.194277763366699,0.8998810648918152,0.8998810648918152,0.0,135.63784790039062,137.0,23986.216796875,-0.0,2809.006591796875,1.0,283.01611328125,284.5749206542969,290.0788879394531,291.6197204589844,293.1499938964844,293.1499938964844,283.04998779296875,35942.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506741285324097,1.0,0.0,0.0,3.646310329437256,3.646334409713745,8.871571139934531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.48828125,0.0,1528.64013671875,1895.4371337890625,0.0,2031.285888671875,0.9044477343559264,1.0,0.0,3.0,1.0,0.0
12072720,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8112662434577942,0.3098257184028625,0.2812335789203644,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740295410156,0.9272016882896424,0.4637541770935058,0.4409926235675812,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4741516113281,0.9990000128746032,0.7144542932510376,0.4110133647918701,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8082133531570435,0.3062494695186615,0.2927868366241455,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47320556640625,0.7110317349433899,0.205687329173088,0.9390179514884948,285.4739685058594,285.3809509277344,293.8024597167969,287.1012268066406,293.8031616210937,297.1859130859375,285.4752502441406,1.0,0.5396016836166382,1.0,1.0,0.0,1.0,-2.839550495147705,2.8395440578460693,6.48353852739092e-06,2.193593740463257,0.9005703926086426,0.9005703926086426,0.0,136.19444274902344,140.0,23922.27734375,-0.0,2810.698486328125,1.0,283.04217529296875,284.6065368652344,290.0671081542969,291.62762451171875,293.1499938964844,293.1499938964844,282.75,35901.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474967241287231,1.0,0.0,0.0,3.648320198059082,3.6483442783355713,8.881354460754665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.044921875,0.0,1530.561767578125,1895.4371337890625,0.0,2003.8336181640625,0.9048413038253784,1.0,0.0,3.0,1.0,0.0
12072780,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8063658475875854,0.3077558279037475,0.2798775434494018,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.9207782745361328,0.4610985219478607,0.4390234053134918,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.7139112949371338,0.4165577292442322,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034542202949524,0.3045897483825683,0.2916197776794433,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066627144813538,0.2044315040111541,0.9349356293678284,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1673583984375,285.2533569335937,1.0,0.5404848456382751,1.0,1.0,0.0,1.0,-2.835913896560669,2.835907459259033,6.467438197432784e-06,2.1910088062286377,0.896289050579071,0.896289050579071,0.0,138.31719970703125,143.0,24465.849609375,-0.0,2816.96240234375,1.0,282.7578125,284.3658447265625,290.140380859375,291.7875671386719,293.1499938964844,293.1499938964844,283.04998779296875,36138.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639229893684387,1.0,0.0,0.0,3.644428253173828,3.6444520950317374,8.862414802024432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.328369140625,0.0,1528.0155029296875,1895.4371337890625,0.0,2147.06884765625,0.9041021466255188,1.0,0.0,3.0,1.0,0.0
12072840,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8063658475875854,0.3077558279037475,0.2798775434494018,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.9207782745361328,0.4610985219478607,0.4390234053134918,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.7139112949371338,0.4165577292442322,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034542202949524,0.3045897483825683,0.2916197776794433,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066627144813538,0.2044315040111541,0.9349356293678284,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1673583984375,285.2533569335937,1.0,0.5404848456382751,1.0,1.0,0.0,1.0,-2.835913896560669,2.835907459259033,6.467438197432784e-06,2.1910088062286377,0.896289050579071,0.896289050579071,0.0,138.31719970703125,143.0,24465.849609375,-0.0,2816.96240234375,1.0,282.7578125,284.3658447265625,290.140380859375,291.7875671386719,293.1499938964844,293.1499938964844,283.04998779296875,36138.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639229893684387,1.0,0.0,0.0,3.644428253173828,3.6444520950317374,8.862414802024432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.328369140625,0.0,1528.0155029296875,1895.4371337890625,0.0,2147.06884765625,0.9041021466255188,1.0,0.0,3.0,1.0,0.0
12072900,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.8030111789703369,0.3068167567253113,0.2788878381252289,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022216796875,0.9166343808174132,0.4598288536071777,0.4376869201660156,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032592773437,0.9990000128746032,0.713368833065033,0.4201804101467132,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998413085937,0.8002738356590271,0.3037595748901367,0.2907697260379791,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.7036807537078857,0.2037467956542968,0.931810975074768,285.4017944335937,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.1577453613281,285.4117431640625,1.0,0.5409412980079651,1.0,1.0,0.0,1.0,-2.832693099975586,2.83268666267395,6.452875823015347e-06,2.18857479095459,0.8971573710441589,0.8971573710441589,0.0,139.68429565429688,143.0,23798.455078125,-0.0,2818.9609375,1.0,283.00115966796875,284.5431213378906,290.0350646972656,291.5615539550781,293.1499938964844,293.1499938964844,283.04998779296875,36091.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555537223815918,1.0,0.0,0.0,3.642298698425293,3.642322540283203,8.852060773278936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.46142578125,0.0,1525.298583984375,1895.4371337890625,0.0,2073.6884765625,0.9036582112312316,1.0,0.0,3.0,1.0,0.0
12072960,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.8005204796791077,0.3062951266765594,0.2783336937427521,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551696777344,0.9134616255760192,0.4589833319187164,0.4367960393428802,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552917480469,0.9990000128746032,0.7132569551467896,0.4231654703617096,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.797806441783905,0.3032258152961731,0.2902107834815979,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.7013164758682251,0.2032648175954818,0.9295364022254944,285.4551086425781,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.1531677246094,285.45635986328125,1.0,0.5414999723434448,1.0,1.0,0.0,1.0,-2.8311357498168945,2.831129312515259,6.445868166338187e-06,2.187410593032837,0.8974252939224243,0.8974252939224243,0.0,140.86143493652344,146.0,23701.740234375,-0.0,2823.485595703125,1.0,283.0422668457031,284.5947265625,290.0085144042969,291.5579833984375,293.1499938964844,293.1499938964844,283.1499938964844,36036.54296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489264011383057,1.0,0.0,0.0,3.642278909683228,3.6423027515411377,8.851964707901061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.6123046875,0.0,1524.8681640625,1895.4371337890625,0.0,2016.1705322265625,0.9015814661979676,1.0,0.0,3.0,1.0,0.0
12073020,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.796027660369873,0.3052754700183868,0.2775132060050964,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.9078078269958496,0.4573728442192077,0.435364156961441,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.7129345536231995,0.4288972020149231,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933385968208313,0.3022531270980835,0.2893681526184082,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.6970256567001343,0.2023891359567642,0.9259626269340516,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1444702148437,285.5356140136719,1.0,0.5428624749183655,1.0,1.0,0.0,1.0,-2.8300082683563232,2.8300018310546875,6.441039658966474e-06,2.1866776943206787,0.8980600237846375,0.8980600237846375,0.0,143.2193145751953,149.0,23366.435546875,-0.0,2837.137451171875,1.0,283.1470642089844,284.6871337890625,289.9972229003906,291.52734375,293.1499938964844,293.1499938964844,283.1499938964844,35615.10546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386954426765442,1.0,0.0,0.0,3.6236822605133057,3.623706102371216,8.761803655943368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.8828125,0.0,1501.2264404296875,1895.4371337890625,0.0,1928.47607421875,0.8957661390304565,1.0,0.0,3.0,1.0,0.0
12073080,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.796027660369873,0.3052754700183868,0.2775132060050964,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.9078078269958496,0.4573728442192077,0.435364156961441,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.7129345536231995,0.4288972020149231,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933385968208313,0.3022531270980835,0.2893681526184082,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.6970256567001343,0.2023891359567642,0.9259626269340516,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1444702148437,285.5356140136719,1.0,0.5428624749183655,1.0,1.0,0.0,1.0,-2.8300082683563232,2.8300018310546875,6.441039658966474e-06,2.1866776943206787,0.8980600237846375,0.8980600237846375,0.0,143.2193145751953,149.0,23366.435546875,-0.0,2837.137451171875,1.0,283.1470642089844,284.6871337890625,289.9972229003906,291.52734375,293.1499938964844,293.1499938964844,283.1499938964844,35615.10546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386954426765442,1.0,0.0,0.0,3.6236822605133057,3.623706102371216,8.761803655943368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.8828125,0.0,1501.2264404296875,1895.4371337890625,0.0,1928.47607421875,0.8957661390304565,1.0,0.0,3.0,1.0,0.0
12073140,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7909616827964783,0.3038811385631561,0.2764715254306793,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9018833637237548,0.4554097652435303,0.4337370693683624,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.7117384672164917,0.4353091120719909,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884191870689392,0.3010490536689758,0.2884181141853332,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.6923294067382812,0.201356902718544,0.9221160411834716,285.54022216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1310729980469,285.54010009765625,1.0,0.5443926453590393,1.0,1.0,0.0,1.0,-2.828743696212769,2.828737258911133,6.435641353164101e-06,2.1858625411987305,0.8974704146385193,0.8974704146385193,0.0,145.89541625976562,152.0,23235.19921875,-0.0,2852.64990234375,1.0,283.1499328613281,284.6979064941406,290.01226806640625,291.5477905273437,293.1499938964844,293.1499938964844,283.1499938964844,34939.29296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375845313072205,1.0,0.0,0.0,3.587057590484619,3.587080955505371,8.585587352172297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.11572265625,0.0,1456.4635009765625,1895.4371337890625,0.0,1919.0384521484373,0.8865417838096619,1.0,0.0,3.0,1.0,0.0
12073200,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7909616827964783,0.3038811385631561,0.2764715254306793,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9018833637237548,0.4554097652435303,0.4337370693683624,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.7117384672164917,0.4353091120719909,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884191870689392,0.3010490536689758,0.2884181141853332,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.6923294067382812,0.201356902718544,0.9221160411834716,285.54022216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1310729980469,285.54010009765625,1.0,0.5443926453590393,1.0,1.0,0.0,1.0,-2.828743696212769,2.828737258911133,6.435641353164101e-06,2.1858625411987305,0.8974704146385193,0.8974704146385193,0.0,145.89541625976562,152.0,23235.19921875,-0.0,2852.64990234375,1.0,283.1499328613281,284.6979064941406,290.01226806640625,291.5477905273437,293.1499938964844,293.1499938964844,283.1499938964844,34939.29296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375845313072205,1.0,0.0,0.0,3.587057590484619,3.587080955505371,8.585587352172297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.11572265625,0.0,1456.4635009765625,1895.4371337890625,0.0,1919.0384521484373,0.8865417838096619,1.0,0.0,3.0,1.0,0.0
12073260,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852774262428284,0.302200049161911,0.2751333713531494,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.8954886794090271,0.4531334340572357,0.4317813813686371,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095429301261902,0.4424129426479339,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829484343528748,0.2995994985103607,0.2872237265110016,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6870812773704529,0.2001213580369949,0.9173641800880432,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1138916015625,285.5434875488281,1.0,0.5459309220314026,1.0,1.0,0.0,1.0,-2.8261775970458984,2.8261711597442627,6.424296771001536e-06,2.184028148651123,0.8962101936340332,0.8962101936340332,0.0,148.8621368408203,155.0,23085.990234375,-0.0,2867.12451171875,1.0,283.1499938964844,284.708251953125,290.0011291503906,291.5346984863281,293.1499938964844,293.1499938964844,283.1499938964844,34129.6953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383556365966797,1.0,0.0,0.0,3.5402092933654785,3.540231943130493,8.362790140381549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.7666015625,0.0,1400.8441162109375,1895.4371337890625,0.0,1925.58740234375,0.8749156594276428,1.0,0.0,3.0,1.0,0.0
12073320,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852774262428284,0.302200049161911,0.2751333713531494,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.8954886794090271,0.4531334340572357,0.4317813813686371,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095429301261902,0.4424129426479339,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829484343528748,0.2995994985103607,0.2872237265110016,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6870812773704529,0.2001213580369949,0.9173641800880432,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1138916015625,285.5434875488281,1.0,0.5459309220314026,1.0,1.0,0.0,1.0,-2.8261775970458984,2.8261711597442627,6.424296771001536e-06,2.184028148651123,0.8962101936340332,0.8962101936340332,0.0,148.8621368408203,155.0,23085.990234375,-0.0,2867.12451171875,1.0,283.1499938964844,284.708251953125,290.0011291503906,291.5346984863281,293.1499938964844,293.1499938964844,283.1499938964844,34129.6953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383556365966797,1.0,0.0,0.0,3.5402092933654785,3.540231943130493,8.362790140381549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.7666015625,0.0,1400.8441162109375,1895.4371337890625,0.0,1925.58740234375,0.8749156594276428,1.0,0.0,3.0,1.0,0.0
12073380,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794249057769775,0.3003843426704407,0.2736562490463257,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.8889166116714478,0.450694590806961,0.4296523034572601,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9990000128746032,0.7064967751502991,0.4497819244861603,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7773102521896362,0.2980069518089294,0.2858811318874359,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816197633743286,0.1987525671720504,0.9119735956192015,285.5483703613281,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09600830078125,285.54833984375,1.0,0.5474182963371277,1.0,1.0,0.0,1.0,-2.822608470916748,2.8226020336151123,6.408374247257598e-06,2.181403398513794,0.8943008184432983,0.8943008184432983,0.0,151.95687866210938,143.0,22919.6484375,-0.0,2880.1181640625,1.0,283.1499938964844,284.7209167480469,289.9763488769531,291.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,33242.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382129430770874,1.0,0.0,0.0,3.4861323833465576,3.486154317855835,8.109256555144384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.91015625,0.0,1338.6805419921875,1895.4371337890625,0.0,1924.375,0.8615962862968445,1.0,0.0,3.0,1.0,0.0
12073440,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794249057769775,0.3003843426704407,0.2736562490463257,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.8889166116714478,0.450694590806961,0.4296523034572601,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9990000128746032,0.7064967751502991,0.4497819244861603,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7773102521896362,0.2980069518089294,0.2858811318874359,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816197633743286,0.1987525671720504,0.9119735956192015,285.5483703613281,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09600830078125,285.54833984375,1.0,0.5474182963371277,1.0,1.0,0.0,1.0,-2.822608470916748,2.8226020336151123,6.408374247257598e-06,2.181403398513794,0.8943008184432983,0.8943008184432983,0.0,151.95687866210938,143.0,22919.6484375,-0.0,2880.1181640625,1.0,283.1499938964844,284.7209167480469,289.9763488769531,291.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,33242.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382129430770874,1.0,0.0,0.0,3.4861323833465576,3.486154317855835,8.109256555144384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.91015625,0.0,1338.6805419921875,1895.4371337890625,0.0,1924.375,0.8615962862968445,1.0,0.0,3.0,1.0,0.0
12073500,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7786163687705994,0.2994348704814911,0.2728197276592254,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.8880861401557922,0.4494237899780273,0.4284763038158417,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.9990000128746032,0.7049053907394409,0.4497760832309723,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.776593804359436,0.2971624135971069,0.2851022779941559,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.680773138999939,0.1980228126049041,0.9087790250778198,285.55145263671875,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.0880432128906,285.5513000488281,1.0,0.5460225343704224,1.0,1.0,0.0,1.0,-2.8154218196868896,2.815415382385254,6.3762645368115045e-06,2.176069021224976,0.8930968046188354,0.8930968046188354,0.0,151.6958465576172,143.0,22792.384765625,-0.0,2861.632080078125,1.0,283.1499938964844,284.7289123535156,289.9620056152344,291.4823303222656,293.1499938964844,293.1499938964844,283.1499938964844,32636.1875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375794053077698,1.0,0.0,0.0,3.449253797531128,3.449275255203247,7.938593853396014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.89404296875,0.0,1297.302490234375,1895.4371337890625,0.0,1918.9949951171875,0.8553499579429626,1.0,0.0,3.0,1.0,0.0
12073560,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487365722656,0.7791314125061035,0.2984687089920044,0.2719264030456543,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486755371094,0.8887909650802612,0.4481261968612671,0.4272325932979584,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486145019531,0.9990000128746032,0.7037754654884338,0.4474333524703979,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487670898437,0.7771872282028198,0.2962919771671295,0.2842559218406677,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5488586425781,0.6811037659645081,0.1972742974758148,0.9052811861038208,285.5486755371094,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.0821533203125,285.5482177734375,1.0,0.5436712503433228,1.0,1.0,0.0,1.0,-2.8048219680786133,2.8048157691955566,6.328563813440269e-06,2.1679775714874268,0.8916205167770386,0.8916205167770386,0.0,150.27488708496094,131.0,22655.96484375,-0.0,2827.452392578125,1.0,283.1499938964844,284.7303771972656,289.947265625,291.460693359375,293.1499938964844,293.1499938964844,283.1499938964844,32316.662109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365369200706482,1.0,0.0,0.0,3.426351308822632,3.426372528076172,7.833521635802754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.61083984375,0.0,1272.421630859375,1895.4371337890625,0.0,1910.1541748046875,0.8469516038894653,1.0,0.0,3.0,1.0,0.0
12073620,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447082519531,0.7826098799705505,0.2966561317443847,0.2701698541641235,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.8930121064186096,0.445667415857315,0.4247922897338867,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445251464844,0.9990000128746032,0.7031333446502686,0.4387755692005157,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447082519531,0.7807731032371521,0.2946172654628753,0.2825503647327423,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448608398437,0.6839591860771179,0.1958543807268142,0.8982640504837036,285.54461669921875,285.77801513671875,293.4822692871094,286.9351806640625,293.48321533203125,297.0758056640625,285.5439758300781,1.0,0.5372326970100403,1.0,1.0,0.0,1.0,-2.778896808624268,2.778890609741211,6.21240815235069e-06,2.1480746269226074,0.8883251547813416,0.8883251547813416,0.0,145.55953979492188,131.0,22338.3671875,-0.0,2736.432861328125,1.0,283.1499938964844,284.7368469238281,289.9180908203125,291.4139404296875,293.1499938964844,293.1499938964844,283.1499938964844,31413.884765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332832217216492,1.0,0.0,0.0,3.364686250686645,3.364706754684448,7.554094736406114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.48779296875,0.0,1206.6741943359375,1895.4371337890625,0.0,1882.658935546875,0.8348910808563232,1.0,0.0,3.0,1.0,0.0
12073680,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7829837203025818,0.2965219616889953,0.2700372636318207,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54376220703125,0.8934580683708191,0.4454841911792755,0.4246077835559845,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.543701171875,0.9990000128746032,0.7031675577163696,0.4379476606845855,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7811524868011475,0.2944909334182739,0.2824191451072693,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440368652344,0.6842738389968872,0.1957486867904663,0.897727906703949,285.54376220703125,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0755310058594,285.5431213378906,1.0,0.536668598651886,1.0,1.0,0.0,1.0,-2.776719331741333,2.7767131328582764,6.202693384693703e-06,2.14639949798584,0.8880430459976196,0.8880430459976196,0.0,145.12384033203125,134.0,22314.59765625,-0.0,2728.589111328125,1.0,283.1499938964844,284.7367248535156,289.9159851074219,291.41046142578125,293.1499938964844,293.1499938964844,283.1499938964844,31375.568359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329857349395752,1.0,0.0,0.0,3.3614752292633057,3.3614957332611084,7.53968436129071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.81396484375,0.0,1203.371826171875,1895.4371337890625,0.0,1880.1527099609373,0.831139087677002,1.0,0.0,3.0,1.0,0.0
12073740,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7838269472122192,0.2945986688137054,0.2682447433471679,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.894614577293396,0.4428344666957855,0.4220499694347381,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.70367830991745,0.4336730539798736,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7820659279823303,0.2926483154296875,0.2806216478347778,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.68471360206604,0.1942279636859893,0.8905709981918335,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726928710937,285.5419616699219,1.0,0.5326370596885681,1.0,1.0,0.0,1.0,-2.75557827949524,2.7555720806121826,6.108353773015551e-06,2.129941701889038,0.8836286067962646,0.8836286067962646,0.0,142.51539611816406,137.0,22004.81640625,-0.0,2663.916259765625,1.0,283.1499938964844,284.7472839355469,289.88623046875,291.3600769042969,293.1499938964844,293.1499938964844,283.1499938964844,30422.791015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279037833213806,1.0,0.0,0.0,3.2918081283569336,3.291827917098999,7.230400456137431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.5927734375,0.0,1132.3470458984375,1895.4371337890625,0.0,1837.5347900390625,0.8142306804656982,1.0,0.0,3.0,1.0,0.0
12073800,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7838269472122192,0.2945986688137054,0.2682447433471679,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.894614577293396,0.4428344666957855,0.4220499694347381,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.70367830991745,0.4336730539798736,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7820659279823303,0.2926483154296875,0.2806216478347778,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.68471360206604,0.1942279636859893,0.8905709981918335,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726928710937,285.5419616699219,1.0,0.5326370596885681,1.0,1.0,0.0,1.0,-2.75557827949524,2.7555720806121826,6.108353773015551e-06,2.129941701889038,0.8836286067962646,0.8836286067962646,0.0,142.51539611816406,137.0,22004.81640625,-0.0,2663.916259765625,1.0,283.1499938964844,284.7472839355469,289.88623046875,291.3600769042969,293.1499938964844,293.1499938964844,283.1499938964844,30422.791015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279037833213806,1.0,0.0,0.0,3.2918081283569336,3.291827917098999,7.230400456137431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.5927734375,0.0,1132.3470458984375,1895.4371337890625,0.0,1837.5347900390625,0.8142306804656982,1.0,0.0,3.0,1.0,0.0
12073860,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7829274535179138,0.2932864129543304,0.2670662999153137,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.8936926126480103,0.4410232305526733,0.4203456342220306,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.9990000128746032,0.703556478023529,0.4332204163074493,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7811967134475708,0.2913691103458404,0.2794170677661896,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.6836819052696228,0.1931849122047424,0.8858821392059326,285.5459289550781,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.0698547363281,285.5458984375,1.0,0.5309131145477295,1.0,1.0,0.0,1.0,-2.7444841861724854,2.744478225708008,6.05927016295027e-06,2.1213674545288086,0.8802086114883423,0.8802086114883423,0.0,141.91783142089844,137.0,21805.611328125,-0.0,2635.48095703125,1.0,283.1499938964844,284.759521484375,289.8686828613281,291.3292236328125,293.1499938964844,293.1499938964844,283.1499938964844,29665.64453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241548299789429,1.0,0.0,0.0,3.2363500595092773,3.236369371414185,6.988827863096958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.1083984375,0.0,1077.794921875,1895.4371337890625,0.0,1806.34130859375,0.8036608099937439,1.0,0.0,3.0,1.0,0.0
12073920,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7822094559669495,0.2926620841026306,0.2665169537067413,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.8929181098937988,0.440163642168045,0.4195483922958374,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.9990000128746032,0.703316867351532,0.4334918856620788,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.780490517616272,0.2907584905624389,0.2788518369197845,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.6829291582107544,0.1926886439323425,0.8836982250213623,285.5460205078125,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.068115234375,285.54595947265625,1.0,0.5303231477737427,1.0,1.0,0.0,1.0,-2.7398874759674072,2.7398812770843506,6.0389970713004e-06,2.117818117141724,0.8784427046775818,0.8784427046775818,0.0,141.8658447265625,140.0,21723.8515625,-0.0,2625.062255859375,1.0,283.1499938964844,284.76287841796875,289.861328125,291.31646728515625,293.1499938964844,293.1499938964844,283.1499938964844,29460.529296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224390506744385,1.0,0.0,0.0,3.217787504196167,3.217806339263916,6.908886120982061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.33056640625,0.0,1060.2406005859375,1895.4371337890625,0.0,1792.1361083984375,0.7963249087333679,1.0,0.0,3.0,1.0,0.0
12073980,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790198922157288,0.2906877994537353,0.2648001313209533,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.8894084095954895,0.4374525249004364,0.4170552790164947,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.7017962336540222,0.435890793800354,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773380875587463,0.2888229191303253,0.2770811319351196,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6797193884849548,0.1911163330078125,0.8768919706344604,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291754007339478,1.0,1.0,0.0,1.0,-2.7274010181427,2.7273950576782227,5.984117706248071e-06,2.108184337615967,0.8724771738052368,0.8724771738052368,0.0,142.4352569580078,143.0,21454.275390625,-0.0,2601.6318359375,1.0,283.1499938964844,284.7822570800781,289.839111328125,291.2772216796875,293.1499938964844,293.1499938964844,283.1499938964844,28493.51953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172605395317078,1.0,0.0,0.0,3.139585018157959,3.1396031379699707,6.577151339115517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.43115234375,0.0,987.6828002929688,1895.4371337890625,0.0,1749.5408935546875,0.7774655222892761,1.0,0.0,3.0,1.0,0.0
