time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12074040,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790198922157288,0.2906877994537353,0.2648001313209533,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.8894084095954895,0.4374525249004364,0.4170552790164947,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.7017962336540222,0.435890793800354,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773380875587463,0.2888229191303253,0.2770811319351196,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6797193884849548,0.1911163330078125,0.8768919706344604,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291754007339478,1.0,1.0,0.0,1.0,-2.7274010181427,2.7273950576782227,5.984117706248071e-06,2.108184337615967,0.8724771738052368,0.8724771738052368,0.0,142.4352569580078,143.0,21454.275390625,-0.0,2601.6318359375,1.0,283.1499938964844,284.7822570800781,289.839111328125,291.2772216796875,293.1499938964844,293.1499938964844,283.1499938964844,28493.51953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172605395317078,1.0,0.0,0.0,3.139585018157959,3.1396031379699707,6.577151339115517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.43115234375,0.0,987.6828002929688,1895.4371337890625,0.0,1749.5408935546875,0.7774655222892761,1.0,0.0,3.0,1.0,0.0
12074100,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.777012825012207,0.2896840870380401,0.2639366686344147,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.56036376953125,0.8871781229972839,0.4360791742801666,0.4158023595809936,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5603942871094,0.9990000128746032,0.7005569338798523,0.4377777874469757,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7753520607948303,0.2878391742706299,0.2761908173561096,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600891113281,0.6777438521385193,0.1903226673603058,0.8734932541847229,285.5603332519531,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.05712890625,285.56072998046875,1.0,0.5289100408554077,1.0,1.0,0.0,1.0,-2.7219700813293457,2.721964120864868,5.960331691312604e-06,2.103996515274048,0.8692276477813721,0.8692276477813721,0.0,143.04705810546875,143.0,21311.15234375,-0.0,2593.90966796875,1.0,283.1499938964844,284.79620361328125,289.8279113769531,291.25732421875,293.1499938964844,293.1499938964844,283.1499938964844,27868.826171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714805543422699,1.0,0.0,0.0,3.091224908828736,3.091242551803589,6.37609161913133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.344970703125,0.0,944.3020629882812,1895.4371337890625,0.0,1729.4969482421875,0.7685825228691101,1.0,0.0,3.0,1.0,0.0
12074160,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.7748149633407593,0.2886677384376526,0.263071060180664,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8847257494926453,0.4346920847892761,0.414546251296997,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.9990000128746032,0.698991596698761,0.4400014281272888,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.7731767892837524,0.2868448793888092,0.275298535823822,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.563720703125,0.6756019592285156,0.189525619149208,0.8701162934303284,285.5638427734375,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.0532531738281,285.5640563964844,1.0,0.5288017988204956,1.0,1.0,0.0,1.0,-2.71696138381958,2.7169554233551025,5.938438334851526e-06,2.100135326385498,0.8657253980636597,0.8657253980636597,0.0,143.82308959960938,146.0,21187.599609375,-0.0,2588.20947265625,1.0,283.1499938964844,284.8051147460937,289.8169860839844,291.2389831542969,293.1499938964844,293.1499938964844,283.1499938964844,27524.912109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124759554862976,1.0,0.0,0.0,3.057297706604004,3.057314872741699,6.236899707801058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.794677734375,0.0,915.2073364257812,1895.4371337890625,0.0,1710.5673828125,0.7576780319213867,1.0,0.0,3.0,1.0,0.0
12074220,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7699952125549316,0.286600798368454,0.2613188922405243,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.8793272376060486,0.4318792819976806,0.4120083153247833,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.6950076818466187,0.4452292323112488,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7684119939804077,0.2848284542560577,0.2734986543655395,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.576904296875,0.6709453463554382,0.1879099011421203,0.8633465766906738,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.5774230957031,1.0,0.5289365649223328,1.0,1.0,0.0,1.0,-2.7077889442443848,2.7077829837799072,5.898448762309272e-06,2.0930635929107666,0.8581842184066772,0.8581842184066772,0.0,145.76124572753906,134.0,20917.677734375,-0.0,2581.2177734375,1.0,283.1499938964844,284.831298828125,289.7936706542969,291.19970703125,293.1499938964844,293.1499938964844,283.1499938964844,26555.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079237103462219,1.0,0.0,0.0,2.9708855152130127,2.9709019660949707,5.889320391361252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.759033203125,0.0,843.2124633789062,1895.4371337890625,0.0,1673.8380126953125,0.736956775188446,1.0,0.0,3.0,1.0,0.0
12074280,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7699952125549316,0.286600798368454,0.2613188922405243,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.8793272376060486,0.4318792819976806,0.4120083153247833,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.6950076818466187,0.4452292323112488,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7684119939804077,0.2848284542560577,0.2734986543655395,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.576904296875,0.6709453463554382,0.1879099011421203,0.8633465766906738,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.5774230957031,1.0,0.5289365649223328,1.0,1.0,0.0,1.0,-2.7077889442443848,2.7077829837799072,5.898448762309272e-06,2.0930635929107666,0.8581842184066772,0.8581842184066772,0.0,145.76124572753906,134.0,20917.677734375,-0.0,2581.2177734375,1.0,283.1499938964844,284.831298828125,289.7936706542969,291.19970703125,293.1499938964844,293.1499938964844,283.1499938964844,26555.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079237103462219,1.0,0.0,0.0,2.9708855152130127,2.9709019660949707,5.889320391361252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.759033203125,0.0,843.2124633789062,1895.4371337890625,0.0,1673.8380126953125,0.736956775188446,1.0,0.0,3.0,1.0,0.0
12074340,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.7696428894996643,0.2851924002170563,0.2600435018539428,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862731933594,0.8790668249130249,0.4299651682376861,0.4101989269256592,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863037109375,0.9990000128746032,0.6922736763954163,0.4436603188514709,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.7680855989456177,0.2834544777870178,0.2721894085407257,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58612060546875,0.6703956723213196,0.1867959350347519,0.8582978844642639,285.58624267578125,286.1641845703125,293.1708068847656,286.79986572265625,293.1720886230469,297.04461669921875,285.5863647460937,1.0,0.5261779427528381,1.0,1.0,0.0,1.0,-2.694570779800415,2.6945650577545166,5.841372967552161e-06,2.0830228328704834,0.8527131676673889,0.8527131676673889,0.0,144.61160278320312,134.0,20685.037109375,-0.0,2545.299072265625,1.0,283.1499938964844,284.8501892089844,289.7767639160156,291.1707763671875,293.1499938964844,293.1499938964844,283.1499938964844,25808.24609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048613429069519,1.0,0.0,0.0,2.9053730964660645,2.905388832092285,5.632447823700204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.46728515625,0.0,791.1014404296875,1895.4371337890625,0.0,1649.3270263671875,0.7241053581237793,1.0,0.0,3.0,1.0,0.0
12074400,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7702557444572449,0.2844732403755188,0.2593688666820526,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.8798585534095764,0.4289863407611847,0.4092486798763275,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.9990000128746032,0.6912145614624023,0.441462367773056,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7687053680419922,0.2827495038509369,0.2714937627315521,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.6708170771598816,0.1862223744392395,0.8555761575698853,285.5869140625,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0433349609375,285.5867919921875,1.0,0.5241902470588684,1.0,1.0,0.0,1.0,-2.685873508453369,2.685867547988892,5.80378582526464e-06,2.0763285160064697,0.8497323393821716,0.8497323393821716,0.0,143.34866333007812,122.0,20563.85546875,-0.0,2518.525146484375,1.0,283.1499938964844,284.8553466796875,289.76776123046875,291.1554260253906,293.1499938964844,293.1499938964844,283.1499938964844,25590.30859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032374143600464,1.0,0.0,0.0,2.8802456855773926,2.880261182785034,5.535443392545858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.632568359375,0.0,772.090087890625,1895.4371337890625,0.0,1636.3951416015625,0.7152868509292603,1.0,0.0,3.0,1.0,0.0
12074460,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7744119167327881,0.2823435068130493,0.2572956681251526,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.8849233984947205,0.4260611534118652,0.4063344895839691,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.6896511316299438,0.4310036897659302,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7728492021560669,0.2806281745433807,0.2693306803703308,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741296648979187,0.1845066249370575,0.847075879573822,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.5920104980469,1.0,0.5164003968238831,1.0,1.0,0.0,1.0,-2.654504537582397,2.654499053955078,5.669098754879087e-06,2.05212140083313,0.8402146100997925,0.8402146100997925,0.0,137.7659912109375,125.0,20137.798828125,-0.0,2416.5986328125,1.0,283.1499938964844,284.8772277832031,289.73681640625,291.1014404296875,293.1499938964844,293.1499938964844,283.1499938964844,24636.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976495385169983,1.0,0.0,0.0,2.784898281097412,2.7849130630493164,5.175019737180264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.7353515625,0.0,701.98779296875,1895.4371337890625,0.0,1592.2530517578125,0.6925749182701111,1.0,0.0,3.0,1.0,0.0
12074520,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7744119167327881,0.2823435068130493,0.2572956681251526,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.8849233984947205,0.4260611534118652,0.4063344895839691,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.6896511316299438,0.4310036897659302,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7728492021560669,0.2806281745433807,0.2693306803703308,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741296648979187,0.1845066249370575,0.847075879573822,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.5920104980469,1.0,0.5164003968238831,1.0,1.0,0.0,1.0,-2.654504537582397,2.654499053955078,5.669098754879087e-06,2.05212140083313,0.8402146100997925,0.8402146100997925,0.0,137.7659912109375,125.0,20137.798828125,-0.0,2416.5986328125,1.0,283.1499938964844,284.8772277832031,289.73681640625,291.1014404296875,293.1499938964844,293.1499938964844,283.1499938964844,24636.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976495385169983,1.0,0.0,0.0,2.784898281097412,2.7849130630493164,5.175019737180264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.7353515625,0.0,701.98779296875,1895.4371337890625,0.0,1592.2530517578125,0.6925749182701111,1.0,0.0,3.0,1.0,0.0
12074580,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755070328712463,0.2802646160125732,0.25534588098526,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.8863820433616638,0.4231534898281097,0.4035150110721588,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.6894070506095886,0.4259567558765411,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738965153694153,0.2785025835037231,0.2672457098960876,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746839880943298,0.1828248500823974,0.8391081094741821,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6025695800781,1.0,0.511745035648346,1.0,1.0,0.0,1.0,-2.630615472793579,2.6306097507476807,5.567115749727236e-06,2.0334560871124268,0.8296526670455933,0.8296526670455933,0.0,134.7987823486328,128.0,19734.916015625,-0.0,2348.657958984375,1.0,283.1499938964844,284.9050598144531,289.7027282714844,291.0425109863281,293.1499938964844,293.1499938964844,283.1499938964844,23688.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909734010696411,1.0,0.0,0.0,2.684531211853028,2.6845450401306152,4.808728704119858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.7353515625,0.0,633.1720581054688,1895.4371337890625,0.0,1540.258056640625,0.6687569618225098,1.0,0.0,3.0,1.0,0.0
12074640,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755070328712463,0.2802646160125732,0.25534588098526,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.8863820433616638,0.4231534898281097,0.4035150110721588,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.6894070506095886,0.4259567558765411,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738965153694153,0.2785025835037231,0.2672457098960876,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746839880943298,0.1828248500823974,0.8391081094741821,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6025695800781,1.0,0.511745035648346,1.0,1.0,0.0,1.0,-2.630615472793579,2.6306097507476807,5.567115749727236e-06,2.0334560871124268,0.8296526670455933,0.8296526670455933,0.0,134.7987823486328,128.0,19734.916015625,-0.0,2348.657958984375,1.0,283.1499938964844,284.9050598144531,289.7027282714844,291.0425109863281,293.1499938964844,293.1499938964844,283.1499938964844,23688.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909734010696411,1.0,0.0,0.0,2.684531211853028,2.6845450401306152,4.808728704119858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.7353515625,0.0,633.1720581054688,1895.4371337890625,0.0,1540.258056640625,0.6687569618225098,1.0,0.0,3.0,1.0,0.0
12074700,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7750285863876343,0.2792344093322754,0.2544090151786804,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128845214844,0.8859107494354248,0.4217087030410766,0.4021416008472442,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61297607421875,0.9990000128746032,0.6890454292297363,0.425167441368103,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7733843326568604,0.2774355709552765,0.2662286162376404,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6124267578125,0.6740407347679138,0.181987315416336,0.8352934122085571,285.61285400390625,286.4024658203125,292.9786376953125,286.72039794921875,292.980224609375,297.0356750488281,285.6135559082031,1.0,0.510155200958252,1.0,1.0,0.0,1.0,-2.621082305908203,2.621076822280884,5.526756012841361e-06,2.02604603767395,0.8240391612052917,0.8240391612052917,0.0,134.13516235351562,128.0,19530.572265625,-0.0,2325.1689453125,1.0,283.1499938964844,284.9254455566406,289.6856689453125,291.0127258300781,293.1499938964844,293.1499938964844,283.1499938964844,23077.62109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874154210090637,1.0,0.0,0.0,2.6247692108154297,2.6247823238372803,4.597011127316364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.420654296875,0.0,594.145263671875,1895.4371337890625,0.0,1512.8885498046875,0.6573174595832825,1.0,0.0,3.0,1.0,0.0
12074760,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7740622162818909,0.2782045602798462,0.2534904181957245,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200561523437,0.8848698735237122,0.4202659130096435,0.400788813829422,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.9990000128746032,0.6884150505065918,0.425196498632431,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7723797559738159,0.2763648331165313,0.2652239501476288,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197204589844,0.6729568243026733,0.1811480075120926,0.8315468430519104,285.6200561523437,286.4492492675781,292.9409484863281,286.7044677734375,292.94256591796875,297.0345153808594,285.6205749511719,1.0,0.5089543461799622,1.0,1.0,0.0,1.0,-2.612676858901977,2.612671375274658,5.491296178661287e-06,2.019514560699463,0.8181149959564209,0.8181149959564209,0.0,133.85350036621094,131.0,19352.087890625,-0.0,2306.511474609375,1.0,283.1499938964844,284.9406433105469,289.6694030761719,290.9853820800781,293.1499938964844,293.1499938964844,283.1499938964844,22740.64453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838820576667786,1.0,0.0,0.0,2.579174280166626,2.579187154769897,4.438688847585581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.186767578125,0.0,566.1376953125,1895.4371337890625,0.0,1485.9490966796875,0.6438412070274353,1.0,0.0,3.0,1.0,0.0
12074820,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709894180297852,0.276141494512558,0.2516780495643616,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.881459653377533,0.417377769947052,0.398111343383789,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862707138061523,0.4271614551544189,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7692306041717529,0.2742143869400024,0.2632343471050262,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.6697637438774109,0.1794604063034057,0.8241601586341858,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03228759765625,285.6448974609375,1.0,0.5074467658996582,1.0,1.0,0.0,1.0,-2.5983736515045166,2.5983681678771973,5.431227236840641e-06,2.0084047317504883,0.8056092262268066,0.8056092262268066,0.0,134.1767120361328,134.0,18971.7421875,-0.0,2280.07568359375,1.0,283.1499938964844,284.9832458496094,289.6360168457031,290.9289245605469,293.1499938964844,293.1499938964844,283.1499938964844,21790.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768370270729065,1.0,0.0,0.0,2.468800544738769,2.4688124656677246,4.06691725629571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.890625,0.0,501.3538513183594,1895.4371337890625,0.0,1432.9708251953125,0.6178277134895325,1.0,0.0,3.0,1.0,0.0
12074880,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709894180297852,0.276141494512558,0.2516780495643616,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.881459653377533,0.417377769947052,0.398111343383789,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862707138061523,0.4271614551544189,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7692306041717529,0.2742143869400024,0.2632343471050262,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.6697637438774109,0.1794604063034057,0.8241601586341858,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03228759765625,285.6448974609375,1.0,0.5074467658996582,1.0,1.0,0.0,1.0,-2.5983736515045166,2.5983681678771973,5.431227236840641e-06,2.0084047317504883,0.8056092262268066,0.8056092262268066,0.0,134.1767120361328,134.0,18971.7421875,-0.0,2280.07568359375,1.0,283.1499938964844,284.9832458496094,289.6360168457031,290.9289245605469,293.1499938964844,293.1499938964844,283.1499938964844,21790.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768370270729065,1.0,0.0,0.0,2.468800544738769,2.4688124656677246,4.06691725629571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.890625,0.0,501.3538513183594,1895.4371337890625,0.0,1432.9708251953125,0.6178277134895325,1.0,0.0,3.0,1.0,0.0
12074940,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7668609619140625,0.2740715444087982,0.2498882561922073,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.87680983543396,0.4144846498966217,0.3954580426216125,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.682960569858551,0.4309683740139007,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7650313377380371,0.272055447101593,0.2612659037113189,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656201481819153,0.1777567416429519,0.8168519139289856,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.675537109375,1.0,0.5068092346191406,1.0,1.0,0.0,1.0,-2.586460590362549,2.5864553451538086,5.381457867770223e-06,1.999155879020691,0.7921547293663025,0.7921547293663025,0.0,135.3654327392578,122.0,18584.77734375,-0.0,2264.03076171875,1.0,283.1499938964844,285.03302001953125,289.6009216308594,290.8708801269531,293.1499938964844,293.1499938964844,283.1499938964844,20837.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698905825614929,1.0,0.0,0.0,2.3535518646240234,2.353562831878662,3.696076191772591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.0,0.0,439.3540649414063,1895.4371337890625,0.0,1381.723388671875,0.5937516689300537,1.0,0.0,3.0,1.0,0.0
12075000,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7668609619140625,0.2740715444087982,0.2498882561922073,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.87680983543396,0.4144846498966217,0.3954580426216125,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.682960569858551,0.4309683740139007,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7650313377380371,0.272055447101593,0.2612659037113189,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656201481819153,0.1777567416429519,0.8168519139289856,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.675537109375,1.0,0.5068092346191406,1.0,1.0,0.0,1.0,-2.586460590362549,2.5864553451538086,5.381457867770223e-06,1.999155879020691,0.7921547293663025,0.7921547293663025,0.0,135.3654327392578,122.0,18584.77734375,-0.0,2264.03076171875,1.0,283.1499938964844,285.03302001953125,289.6009216308594,290.8708801269531,293.1499938964844,293.1499938964844,283.1499938964844,20837.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698905825614929,1.0,0.0,0.0,2.3535518646240234,2.353562831878662,3.696076191772591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.0,0.0,439.3540649414063,1895.4371337890625,0.0,1381.723388671875,0.5937516689300537,1.0,0.0,3.0,1.0,0.0
12075060,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874389648437,0.7670692205429077,0.272451251745224,0.248410627245903,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.8772056698799133,0.4122438430786133,0.3933234512805938,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9990000128746032,0.680316686630249,0.428071916103363,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.7651678919792175,0.2703719735145569,0.2596491575241089,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6872253417969,0.6654318571090698,0.1764172911643982,0.8107015490531921,285.6875305175781,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.0283508300781,285.6879577636719,1.0,0.5030743479728699,1.0,1.0,0.0,1.0,-2.569322109222412,2.5693166255950928,5.310665073920973e-06,1.9860522747039795,0.781046986579895,0.781046986579895,0.0,133.56570434570312,122.0,18270.611328125,-0.0,2219.17138671875,1.0,283.1499938964844,285.059326171875,289.5736694335937,290.8267822265625,293.1499938964844,293.1499938964844,283.1499938964844,20492.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647982001304626,1.0,0.0,0.0,2.283334255218506,2.2833447456359863,3.478822918623337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.430908203125,0.0,405.309326171875,1895.4371337890625,0.0,1344.798583984375,0.5779280066490173,1.0,0.0,3.0,1.0,0.0
12075120,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.767677903175354,0.2719310522079468,0.2479200810194015,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899108886719,0.8779705166816711,0.4115256369113922,0.3926238715648651,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899719238281,0.9990000128746032,0.6796892285346985,0.4262144565582275,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7657501697540283,0.2698309421539306,0.259113609790802,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.689697265625,0.6658505797386169,0.17598757147789,0.8086460828781128,285.6899108886719,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0277404785156,285.6902160644531,1.0,0.5014896988868713,1.0,1.0,0.0,1.0,-2.562548875808716,2.562543630599976,5.282723122945754e-06,1.9808262586593628,0.7773599028587341,0.7773599028587341,0.0,132.55772399902344,125.0,18163.904296875,-0.0,2199.739013671875,1.0,283.1499938964844,285.06610107421875,289.56451416015625,290.8119201660156,293.1499938964844,293.1499938964844,283.1499938964844,20418.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631730794906616,1.0,0.0,0.0,2.2622196674346924,2.2622299194335938,3.41478113341509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.396240234375,0.0,395.5764770507813,1895.4371337890625,0.0,1333.1324462890625,0.5732242465019226,1.0,0.0,3.0,1.0,0.0
12075180,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664233446121216,0.2697579860687256,0.2459611147642135,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.8767127990722656,0.4085094928741455,0.3897818624973297,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.6772660613059998,0.4249211847782135,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644007205963135,0.2675588726997375,0.2569619715213775,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015380859375,0.6642308235168457,0.1742013245820999,0.8005545139312744,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.7025146484375,1.0,0.4984902739524841,1.0,1.0,0.0,1.0,-2.542907476425171,2.5429022312164307,5.201709427637979e-06,1.9654659032821653,0.7611700892448425,0.7611700892448425,0.0,131.34466552734375,128.0,17758.4296875,-0.0,2154.504150390625,1.0,283.1499938964844,285.0962219238281,289.5238647460937,290.7472229003906,293.1499938964844,293.1499938964844,283.1499938964844,20240.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560846567153931,1.0,0.0,0.0,2.1767265796661377,2.17673659324646,3.161558197462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.634521484375,0.0,358.363037109375,1895.4371337890625,0.0,1282.927001953125,0.5544291734695435,1.0,0.0,3.0,1.0,0.0
12075240,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664233446121216,0.2697579860687256,0.2459611147642135,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.8767127990722656,0.4085094928741455,0.3897818624973297,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.6772660613059998,0.4249211847782135,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644007205963135,0.2675588726997375,0.2569619715213775,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015380859375,0.6642308235168457,0.1742013245820999,0.8005545139312744,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.7025146484375,1.0,0.4984902739524841,1.0,1.0,0.0,1.0,-2.542907476425171,2.5429022312164307,5.201709427637979e-06,1.9654659032821653,0.7611700892448425,0.7611700892448425,0.0,131.34466552734375,128.0,17758.4296875,-0.0,2154.504150390625,1.0,283.1499938964844,285.0962219238281,289.5238647460937,290.7472229003906,293.1499938964844,293.1499938964844,283.1499938964844,20240.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560846567153931,1.0,0.0,0.0,2.1767265796661377,2.17673659324646,3.161558197462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.634521484375,0.0,358.363037109375,1895.4371337890625,0.0,1282.927001953125,0.5544291734695435,1.0,0.0,3.0,1.0,0.0
12075300,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7650285959243774,0.2686614096164703,0.2449935376644134,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70953369140625,0.8751809597015381,0.4069846868515014,0.3883655369281769,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096252441406,0.9990000128746032,0.6757784485816956,0.4255691766738891,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7629567980766296,0.2664050161838531,0.2558915019035339,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091064453125,0.6627390384674072,0.1732979267835617,0.7965785264968872,285.7095031738281,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.02423095703125,285.7102355957031,1.0,0.4975081980228424,1.0,1.0,0.0,1.0,-2.534756898880005,2.5347516536712646,5.168349616724299e-06,1.959128379821777,0.7525779604911804,0.7525779604911804,0.0,131.3383331298828,128.0,17562.837890625,-0.0,2138.97412109375,1.0,283.1499938964844,285.1127319335937,289.5030822753906,290.714599609375,293.1499938964844,293.1499938964844,283.1499938964844,20210.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524146795272827,1.0,0.0,0.0,2.134348154067993,2.1343579292297363,3.039652654024394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.5341796875,0.0,341.1206970214844,1895.4371337890625,0.0,1257.3770751953125,0.5452511310577393,1.0,0.0,3.0,1.0,0.0
12075360,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.7632977366447449,0.2675604820251465,0.2440299391746521,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182312011719,0.8732524514198303,0.4054519236087799,0.3869500458240509,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7183532714844,0.9990000128746032,0.6740423440933228,0.4267957806587219,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.7611746788024902,0.2652406692504883,0.2548200190067291,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.6609446406364441,0.1723849326372146,0.7926084399223328,285.7182006835937,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0230712890625,285.71905517578125,1.0,0.4967936873435974,1.0,1.0,0.0,1.0,-2.527313470840454,2.527308464050293,5.13798113388475e-06,1.9533418416976929,0.7436605095863342,0.7436605095863342,0.0,131.59909057617188,116.0,17368.087890625,-0.0,2126.504150390625,1.0,283.1499938964844,285.13037109375,289.482177734375,290.681884765625,293.1499938964844,293.1499938964844,283.1499938964844,20208.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487032175064087,1.0,0.0,0.0,2.091515064239502,2.091524600982666,2.918874315582798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.45458984375,0.0,324.4264221191406,1895.4371337890625,0.0,1231.8529052734375,0.5360577702522278,1.0,0.0,3.0,1.0,0.0
12075420,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647610902786255,0.265335351228714,0.2419523298740387,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.8751784563064575,0.4023415446281433,0.3839447498321533,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.6709541082382202,0.420728474855423,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7624721527099609,0.2628616690635681,0.2524957060813904,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.661663293838501,0.1705125272274017,0.7838141918182373,285.7327880859375,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204772949219,285.7332763671875,1.0,0.4906878769397735,1.0,1.0,0.0,1.0,-2.50057315826416,2.500568151473999,5.0300968723604456e-06,1.9327915906906128,0.7247695326805115,0.7247695326805115,0.0,128.19248962402344,119.0,16913.029296875,-0.0,2055.738037109375,1.0,283.1499938964844,285.1640014648437,289.43896484375,290.6134948730469,293.1499938964844,293.1499938964844,283.1499938964844,20267.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641070544719696,1.0,0.0,0.0,2.002997636795044,2.00300669670105,2.677036547993339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.635986328125,0.0,292.0689697265625,1895.4371337890625,0.0,1180.3802490234375,0.517300009727478,1.0,0.0,3.0,1.0,0.0
12075480,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647610902786255,0.265335351228714,0.2419523298740387,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.8751784563064575,0.4023415446281433,0.3839447498321533,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.6709541082382202,0.420728474855423,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7624721527099609,0.2628616690635681,0.2524957060813904,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.661663293838501,0.1705125272274017,0.7838141918182373,285.7327880859375,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204772949219,285.7332763671875,1.0,0.4906878769397735,1.0,1.0,0.0,1.0,-2.50057315826416,2.500568151473999,5.0300968723604456e-06,1.9327915906906128,0.7247695326805115,0.7247695326805115,0.0,128.19248962402344,119.0,16913.029296875,-0.0,2055.738037109375,1.0,283.1499938964844,285.1640014648437,289.43896484375,290.6134948730469,293.1499938964844,293.1499938964844,283.1499938964844,20267.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641070544719696,1.0,0.0,0.0,2.002997636795044,2.00300669670105,2.677036547993339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.635986328125,0.0,292.0689697265625,1895.4371337890625,0.0,1180.3802490234375,0.517300009727478,1.0,0.0,3.0,1.0,0.0
12075540,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.764014720916748,0.2631227672100067,0.2399332672357559,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8744957447052002,0.3992294669151306,0.3809808492660522,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.6687673926353455,0.4184452295303345,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.761551558971405,0.260475218296051,0.2502093017101288,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.6604222655296326,0.168662816286087,0.7753124833106995,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0184020996094,285.75396728515625,1.0,0.487115204334259,1.0,1.0,0.0,1.0,-2.478869915008545,2.478864908218384,4.942819941788912e-06,1.9158146381378167,0.7045256495475769,0.7045256495475769,0.0,126.52837371826172,122.0,16459.498046875,-0.0,2005.93896484375,1.0,283.1499938964844,285.20465087890625,289.3921813964844,290.5392150878906,293.1499938964844,293.1499938964844,283.1499938964844,20375.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326219439506531,1.0,0.0,0.0,1.908886194229126,1.908894658088684,2.4313834501299425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.371826171875,0.0,260.50390625,1895.4371337890625,0.0,1125.0501708984375,0.4976720809936523,1.0,0.0,3.0,1.0,0.0
12075600,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.764014720916748,0.2631227672100067,0.2399332672357559,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8744957447052002,0.3992294669151306,0.3809808492660522,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.6687673926353455,0.4184452295303345,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.761551558971405,0.260475218296051,0.2502093017101288,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.6604222655296326,0.168662816286087,0.7753124833106995,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0184020996094,285.75396728515625,1.0,0.487115204334259,1.0,1.0,0.0,1.0,-2.478869915008545,2.478864908218384,4.942819941788912e-06,1.9158146381378167,0.7045256495475769,0.7045256495475769,0.0,126.52837371826172,122.0,16459.498046875,-0.0,2005.93896484375,1.0,283.1499938964844,285.20465087890625,289.3921813964844,290.5392150878906,293.1499938964844,293.1499938964844,283.1499938964844,20375.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326219439506531,1.0,0.0,0.0,1.908886194229126,1.908894658088684,2.4313834501299425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.371826171875,0.0,260.50390625,1895.4371337890625,0.0,1125.0501708984375,0.4976720809936523,1.0,0.0,3.0,1.0,0.0
12075660,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7613104581832886,0.2609447538852691,0.2379916757345199,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.8714964389801025,0.3961491286754608,0.3780959844589233,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.6658833026885986,0.4195288121700287,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7586687207221985,0.2580949068069458,0.2479822784662246,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.6574650406837463,0.166829451918602,0.7671725749969482,285.7846374511719,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.78643798828125,1.0,0.4850080609321594,1.0,1.0,0.0,1.0,-2.461914300918579,2.461909294128418,4.8753045120975e-06,1.9026163816452024,0.6831259727478027,0.6831259727478027,0.0,126.41412353515624,125.0,16010.62109375,-0.0,1974.6595458984373,1.0,283.1499938964844,285.2575378417969,289.3451843261719,290.46453857421875,293.1499938964844,293.1499938964844,283.1499938964844,20489.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234987378120422,1.0,0.0,0.0,1.8086744546890257,1.8086824417114256,2.182801353001196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.573974609375,0.0,229.74169921875,1895.4371337890625,0.0,1067.31591796875,0.4770750701427459,1.0,0.0,3.0,1.0,0.0
12075720,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7613104581832886,0.2609447538852691,0.2379916757345199,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.8714964389801025,0.3961491286754608,0.3780959844589233,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.6658833026885986,0.4195288121700287,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7586687207221985,0.2580949068069458,0.2479822784662246,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.6574650406837463,0.166829451918602,0.7671725749969482,285.7846374511719,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.78643798828125,1.0,0.4850080609321594,1.0,1.0,0.0,1.0,-2.461914300918579,2.461909294128418,4.8753045120975e-06,1.9026163816452024,0.6831259727478027,0.6831259727478027,0.0,126.41412353515624,125.0,16010.62109375,-0.0,1974.6595458984373,1.0,283.1499938964844,285.2575378417969,289.3451843261719,290.46453857421875,293.1499938964844,293.1499938964844,283.1499938964844,20489.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234987378120422,1.0,0.0,0.0,1.8086744546890257,1.8086824417114256,2.182801353001196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.573974609375,0.0,229.74169921875,1895.4371337890625,0.0,1067.31591796875,0.4770750701427459,1.0,0.0,3.0,1.0,0.0
12075780,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7574795484542847,0.2588272094726562,0.236131489276886,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.8671339750289917,0.3931199014186859,0.3752881586551666,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.6620755195617676,0.4226923286914825,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7546373605728149,0.2557353973388672,0.2458038926124572,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534942984580994,0.1650008857250213,0.7592234015464783,285.8279113769531,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.015380859375,285.830322265625,1.0,0.4839353859424591,1.0,1.0,0.0,1.0,-2.447937250137329,2.447932243347168,4.820009962713812e-06,1.8917375802993768,0.6606907248497009,0.6606907248497009,0.0,127.26183319091795,113.0,15552.5087890625,-0.0,1954.7562255859373,1.0,283.1499938964844,285.32244873046875,289.29840087890625,290.3896789550781,293.1499938964844,293.1499938964844,283.1499938964844,20585.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139429807662964,1.0,0.0,0.0,1.702766180038452,1.7027736902236938,1.934654534352376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.644775390625,0.0,200.16416931152344,1895.4371337890625,0.0,1009.1726684570312,0.455642819404602,1.0,0.0,3.0,1.0,0.0
12075840,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7574795484542847,0.2588272094726562,0.236131489276886,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.8671339750289917,0.3931199014186859,0.3752881586551666,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.6620755195617676,0.4226923286914825,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7546373605728149,0.2557353973388672,0.2458038926124572,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534942984580994,0.1650008857250213,0.7592234015464783,285.8279113769531,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.015380859375,285.830322265625,1.0,0.4839353859424591,1.0,1.0,0.0,1.0,-2.447937250137329,2.447932243347168,4.820009962713812e-06,1.8917375802993768,0.6606907248497009,0.6606907248497009,0.0,127.26183319091795,113.0,15552.5087890625,-0.0,1954.7562255859373,1.0,283.1499938964844,285.32244873046875,289.29840087890625,290.3896789550781,293.1499938964844,293.1499938964844,283.1499938964844,20585.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139429807662964,1.0,0.0,0.0,1.702766180038452,1.7027736902236938,1.934654534352376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.644775390625,0.0,200.16416931152344,1895.4371337890625,0.0,1009.1726684570312,0.455642819404602,1.0,0.0,3.0,1.0,0.0
