time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075900,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517150878906,0.7573880553245544,0.2577809393405914,0.2351695746183395,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8522033691406,0.8670973181724548,0.3916188776493072,0.3738502562046051,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525390625,0.9990000128746032,0.6600765585899353,0.4211260676383972,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7544162273406982,0.2545604407787323,0.2446718364953994,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.6530829668045044,0.1640787273645401,0.7549918293952942,285.85211181640625,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0146789550781,285.8544006347656,1.0,0.4815238118171692,1.0,1.0,0.0,1.0,-2.436739921569824,2.436735153198242,4.776249170390656e-06,1.883182168006897,0.6491013765335083,0.6491013765335083,0.0,126.25626373291016,113.0,15298.419921875,-0.0,1928.936279296875,1.0,283.1499938964844,285.3578796386719,289.2748107910156,290.35162353515625,293.1499938964844,293.1499938964844,283.1499938964844,20619.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6090126633644104,1.0,0.0,0.0,1.6479934453964231,1.648000717163086,1.812192778061217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.9990234375,0.0,185.981201171875,1895.4371337890625,0.0,980.1351318359376,0.4447007179260254,1.0,0.0,3.0,1.0,0.0
12075960,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.7585311532020569,0.2567460238933563,0.2341817319393158,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759765625,0.8685168623924255,0.3901275098323822,0.3723850846290588,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763427734375,0.9990000128746032,0.6585488319396973,0.4174290597438812,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754272460937,0.7554071545600891,0.253388911485672,0.243506446480751,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746032714844,0.6537333130836487,0.1631620526313781,0.7505864500999451,285.8758850097656,287.595703125,292.016357421875,286.3009338378906,292.0187683105469,297.0140686035156,285.87823486328125,1.0,0.4782629013061523,1.0,1.0,0.0,1.0,-2.4226622581481934,2.422657489776612,4.721287496067816e-06,1.872300148010254,0.6372334361076355,0.6372334361076355,0.0,124.28450012207033,101.0,15024.232421875,-0.0,1892.6016845703125,1.0,283.1499938964844,285.3937072753906,289.2504577636719,290.3117980957031,293.1499938964844,293.1499938964844,283.1499938964844,20646.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6038861870765686,1.0,0.0,0.0,1.5921233892440796,1.592130422592163,1.6914020761760185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.248046875,0.0,172.27166748046875,1895.4371337890625,0.0,950.6552124023438,0.4336532950401306,1.0,0.0,3.0,1.0,0.0
12076020,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7635923624038696,0.2547240853309631,0.2321797460317611,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.8746050000190735,0.3871850669384002,0.3694205582141876,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.6572335958480835,0.4055982530117035,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7600975632667542,0.2510690689086914,0.2411253005266189,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.6574495434761047,0.1613869667053222,0.7416467070579529,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0135192871094,285.9298095703125,1.0,0.4696687161922455,1.0,1.0,0.0,1.0,-2.388887643814087,2.388883113861084,4.59067678093561e-06,1.8461424112319944,0.612746000289917,0.612746000289917,0.0,118.4371337890625,104.0,14435.3642578125,-0.0,1800.451416015625,1.0,283.1499938964844,285.470458984375,289.19891357421875,290.2264404296875,293.1499938964844,293.1499938964844,283.1499938964844,20663.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926485657691956,1.0,0.0,0.0,1.4778944253921509,1.4779009819030762,1.457405005567125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.517333984375,0.0,146.49588012695312,1895.4371337890625,0.0,888.6923217773438,0.4114452302455902,1.0,0.0,3.0,1.0,0.0
12076080,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7635923624038696,0.2547240853309631,0.2321797460317611,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.8746050000190735,0.3871850669384002,0.3694205582141876,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.6572335958480835,0.4055982530117035,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7600975632667542,0.2510690689086914,0.2411253005266189,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.6574495434761047,0.1613869667053222,0.7416467070579529,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0135192871094,285.9298095703125,1.0,0.4696687161922455,1.0,1.0,0.0,1.0,-2.388887643814087,2.388883113861084,4.59067678093561e-06,1.8461424112319944,0.612746000289917,0.612746000289917,0.0,118.4371337890625,104.0,14435.3642578125,-0.0,1800.451416015625,1.0,283.1499938964844,285.470458984375,289.19891357421875,290.2264404296875,293.1499938964844,293.1499938964844,283.1499938964844,20663.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926485657691956,1.0,0.0,0.0,1.4778944253921509,1.4779009819030762,1.457405005567125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.517333984375,0.0,146.49588012695312,1895.4371337890625,0.0,888.6923217773438,0.4114452302455902,1.0,0.0,3.0,1.0,0.0
12076140,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7656151652336121,0.2527967989444732,0.2303386777639389,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8770734071731567,0.3843471705913543,0.3666256368160248,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6573301553726196,0.3991928696632385,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.7617461085319519,0.2488135993480682,0.2388820201158523,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.6585877537727356,0.1597411185503006,0.7336509227752686,285.9929504394531,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0143127441406,285.996826171875,1.0,0.4643756151199341,1.0,1.0,0.0,1.0,-2.363309144973755,2.363304853439331,4.492630523600383e-06,1.8261137008666992,0.5874791741371155,0.5874791741371155,0.0,115.09844207763672,107.0,13855.2216796875,-0.0,1738.480224609375,1.0,283.1499938964844,285.5617980957031,289.1455383300781,290.1370849609375,293.1499938964844,293.1499938964844,283.1499938964844,20619.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579849898815155,1.0,0.0,0.0,1.362174153327942,1.362180233001709,1.23810849572692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.466796875,0.0,123.26545715332033,1895.4371337890625,0.0,822.7171630859375,0.3895034790039062,1.0,0.0,3.0,1.0,0.0
12076200,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7656151652336121,0.2527967989444732,0.2303386777639389,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8770734071731567,0.3843471705913543,0.3666256368160248,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6573301553726196,0.3991928696632385,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.7617461085319519,0.2488135993480682,0.2388820201158523,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.6585877537727356,0.1597411185503006,0.7336509227752686,285.9929504394531,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0143127441406,285.996826171875,1.0,0.4643756151199341,1.0,1.0,0.0,1.0,-2.363309144973755,2.363304853439331,4.492630523600383e-06,1.8261137008666992,0.5874791741371155,0.5874791741371155,0.0,115.09844207763672,107.0,13855.2216796875,-0.0,1738.480224609375,1.0,283.1499938964844,285.5617980957031,289.1455383300781,290.1370849609375,293.1499938964844,293.1499938964844,283.1499938964844,20619.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579849898815155,1.0,0.0,0.0,1.362174153327942,1.362180233001709,1.23810849572692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.466796875,0.0,123.26545715332033,1895.4371337890625,0.0,822.7171630859375,0.3895034790039062,1.0,0.0,3.0,1.0,0.0
12076260,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619201660156,0.7652423977851868,0.2512724697589874,0.2289203405380249,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0628967285156,0.8766840696334839,0.3820619285106659,0.3644237220287323,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.06353759765625,0.9990000128746032,0.6570807695388794,0.3973153829574585,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0618591308594,0.761063277721405,0.246986448764801,0.2371134012937545,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06024169921875,0.6577765941619873,0.1584299802780151,0.72756427526474,286.0627136230469,287.963623046875,291.7196655273437,286.1708984375,291.7221984863281,297.015625,286.0673522949219,1.0,0.461559921503067,1.0,1.0,0.0,1.0,-2.347264051437378,2.347259759902954,4.431772595125949e-06,1.8135945796966555,0.5658687353134155,0.5658687353134155,0.0,113.86260223388672,107.0,13375.3466796875,-0.0,1705.1092529296875,1.0,283.1499938964844,285.6517639160156,289.1024475097656,290.0638427734375,293.1499938964844,293.1499938964844,283.1499938964844,20527.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682439208030701,1.0,0.0,0.0,1.2659187316894531,1.2659244537353516,1.0693135266137689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.726318359375,0.0,105.99481201171876,1895.4371337890625,0.0,766.9420166015625,0.3717198073863983,1.0,0.0,3.0,1.0,0.0
12076320,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0764465332031,0.7650203704833984,0.2509933710098266,0.2286640405654907,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07745361328125,0.8764269351959229,0.3816375732421875,0.3640179932117462,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.078125,0.9990000128746032,0.6569736003875732,0.3972166776657104,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763854980469,0.7607800960540771,0.2466453909873962,0.2367870658636093,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747375488281,0.6574893593788147,0.158185601234436,0.7264504432678223,286.0772705078125,287.9844970703125,291.70281982421875,286.16357421875,291.7053527832031,297.0158996582031,286.0820617675781,1.0,0.4611566960811615,1.0,1.0,0.0,1.0,-2.3446197509765625,2.34461522102356,4.421783614816377e-06,1.811530828475952,0.561722457408905,0.561722457408905,0.0,113.74161529541016,110.0,13283.962890625,-0.0,1700.118896484375,1.0,283.1499938964844,285.6700439453125,289.094482421875,290.0501403808594,293.1499938964844,293.1499938964844,283.1499938964844,20505.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5659798979759216,1.0,0.0,0.0,1.2478166818618774,1.247822403907776,1.0389508986463625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.969970703125,0.0,102.9455337524414,1895.4371337890625,0.0,756.4943237304688,0.3684273958206177,1.0,0.0,3.0,1.0,0.0
12076380,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7627705335617065,0.2493239492177963,0.227153941988945,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.8737768530845642,0.3790710270404815,0.3615848422050476,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.6558058261871338,0.3981099128723144,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.7581367492675781,0.2445638626813888,0.2348183989524841,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.6549336314201355,0.1566925793886184,0.7197598814964294,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0179138183594,286.1822204589844,1.0,0.4594243764877319,1.0,1.0,0.0,1.0,-2.330549955368042,2.330545663833618,4.368833288026508e-06,1.8005496263504028,0.5356508493423462,0.5356508493423462,0.0,113.6520767211914,113.0,12711.5234375,-0.0,1676.8740234375,1.0,283.1499938964844,285.7915344238281,289.0460205078125,289.96612548828125,293.1499938964844,293.1499938964844,283.1499938964844,20332.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515958666801453,1.0,0.0,0.0,1.137265920639038,1.1372711658477783,8.630131986819833e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.587890625,0.0,85.63162231445312,1895.4371337890625,0.0,693.2819213867188,0.3487191200256347,1.0,0.0,3.0,1.0,0.0
12076440,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7627705335617065,0.2493239492177963,0.227153941988945,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.8737768530845642,0.3790710270404815,0.3615848422050476,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.6558058261871338,0.3981099128723144,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.7581367492675781,0.2445638626813888,0.2348183989524841,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.6549336314201355,0.1566925793886184,0.7197598814964294,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0179138183594,286.1822204589844,1.0,0.4594243764877319,1.0,1.0,0.0,1.0,-2.330549955368042,2.330545663833618,4.368833288026508e-06,1.8005496263504028,0.5356508493423462,0.5356508493423462,0.0,113.6520767211914,113.0,12711.5234375,-0.0,1676.8740234375,1.0,283.1499938964844,285.7915344238281,289.0460205078125,289.96612548828125,293.1499938964844,293.1499938964844,283.1499938964844,20332.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515958666801453,1.0,0.0,0.0,1.137265920639038,1.1372711658477783,8.630131986819833e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.587890625,0.0,85.63162231445312,1895.4371337890625,0.0,693.2819213867188,0.3487191200256347,1.0,0.0,3.0,1.0,0.0
12076500,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2302551269531,0.7612106204032898,0.2485344111919403,0.2264519184827804,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23150634765625,0.8719242811203003,0.377841055393219,0.3604310154914856,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323303222656,0.9990000128746032,0.6549047827720642,0.399345338344574,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301940917969,0.7563750743865967,0.2435537278652191,0.2338756173849105,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281188964844,0.6532735824584961,0.155966654419899,0.7165669202804565,286.23126220703125,288.1803894042969,291.5448303222656,286.0950012207031,291.5473937988281,297.01904296875,286.2371826171875,1.0,0.4589771926403045,1.0,1.0,0.0,1.0,-2.3248353004455566,2.324831008911133,4.347419690020615e-06,1.7960882186889648,0.5225478410720825,0.5225478410720825,0.0,113.95781707763672,113.0,12423.876953125,-0.0,1669.4346923828125,1.0,283.1499938964844,285.8563537597656,289.0224304199219,289.92486572265625,293.1499938964844,293.1499938964844,283.1499938964844,20229.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5442970395088196,1.0,0.0,0.0,1.0840463638305664,1.084051489830017,7.84131941600208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.189208984375,0.0,78.07276153564453,1895.4371337890625,0.0,663.22265625,0.3395032286643982,1.0,0.0,3.0,1.0,0.0
12076560,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2877197265625,0.7594407796859741,0.2477734982967376,0.2257819771766662,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2890319824219,0.8698146343231201,0.376644879579544,0.3593159317970276,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2898864746094,0.9990000128746032,0.6538043022155762,0.4009891152381897,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2876281738281,0.7544007301330566,0.2425626069307327,0.2329576462507248,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.28546142578125,0.6514307260513306,0.1552536934614181,0.7134636044502258,286.2887878417969,288.24560546875,291.49224853515625,286.07232666015625,291.49481201171875,297.02020263671875,286.29498291015625,1.0,0.4587532877922058,1.0,1.0,0.0,1.0,-2.319833993911743,2.31982970237732,4.32872366218362e-06,1.7921830415725708,0.5094233155250549,0.5094233155250549,0.0,114.44789123535156,116.0,12135.1943359375,-0.0,1664.2039794921875,1.0,283.1499938964844,285.9233703613281,288.9991149902344,289.8839416503906,293.1499938964844,293.1499938964844,283.1499938964844,20117.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369399785995483,1.0,0.0,0.0,1.0324615240097046,1.0324665307998655,7.112809186082816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.93603515625,0.0,71.20991516113281,1895.4371337890625,0.0,634.2354736328125,0.3307623565196991,1.0,0.0,3.0,1.0,0.0
12076620,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7554658055305481,0.2463336288928985,0.2245308458805084,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.8650525808334351,0.3743496835231781,0.3571931719779968,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9990000128746032,0.6510710716247559,0.4052217304706573,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.7500063180923462,0.2406320869922638,0.2311871796846389,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.6473683714866638,0.1538633704185485,0.7074931263923645,286.4110717773437,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.022705078125,286.41778564453125,1.0,0.4588403105735779,1.0,1.0,0.0,1.0,-2.311564683914185,2.3115603923797607,4.297902705729939e-06,1.7857251167297363,0.4831689000129699,0.4831689000129699,0.0,115.86510467529295,119.0,11555.4384765625,-0.0,1659.006591796875,1.0,283.1499938964844,286.0625,288.9528503417969,289.8025817871094,293.1499938964844,293.1499938964844,283.1499938964844,19877.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220322012901306,1.0,0.0,0.0,0.9347890019416808,0.9347937107086182,5.8306991235213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.81689453125,0.0,59.41404724121094,1895.4371337890625,0.0,579.3411865234375,0.3147795498371124,1.0,0.0,3.0,1.0,0.0
12076680,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7554658055305481,0.2463336288928985,0.2245308458805084,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.8650525808334351,0.3743496835231781,0.3571931719779968,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9990000128746032,0.6510710716247559,0.4052217304706573,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.7500063180923462,0.2406320869922638,0.2311871796846389,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.6473683714866638,0.1538633704185485,0.7074931263923645,286.4110717773437,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.022705078125,286.41778564453125,1.0,0.4588403105735779,1.0,1.0,0.0,1.0,-2.311564683914185,2.3115603923797607,4.297902705729939e-06,1.7857251167297363,0.4831689000129699,0.4831689000129699,0.0,115.86510467529295,119.0,11555.4384765625,-0.0,1659.006591796875,1.0,283.1499938964844,286.0625,288.9528503417969,289.8025817871094,293.1499938964844,293.1499938964844,283.1499938964844,19877.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220322012901306,1.0,0.0,0.0,0.9347890019416808,0.9347937107086182,5.8306991235213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.81689453125,0.0,59.41404724121094,1895.4371337890625,0.0,579.3411865234375,0.3147795498371124,1.0,0.0,3.0,1.0,0.0
12076740,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.7511457204818726,0.2449982166290283,0.2233890444040298,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.541015625,0.859848141670227,0.3721797466278076,0.3552048206329345,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.9990000128746032,0.6477330327033997,0.4103778898715973,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.745247483253479,0.2387620508670807,0.2294915467500686,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.6430069208145142,0.1525129228830337,0.7017853260040283,286.5407409667969,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252685546875,286.5477905273437,1.0,0.4594761729240417,1.0,1.0,0.0,1.0,-2.3051040172576904,2.3050997257232666,4.273900685802801e-06,1.7806785106658936,0.4569802582263946,0.4569802582263946,0.0,117.72716522216795,107.0,10975.08984375,-0.0,1659.1943359375,1.0,283.1499938964844,286.2056884765625,288.90704345703125,289.7217102050781,293.1499938964844,293.1499938964844,283.1499938964844,19637.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068062543869019,1.0,0.0,0.0,0.8451023101806641,0.8451067805290222,4.765539429740785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.03125,0.0,49.888519287109375,1895.4371337890625,0.0,528.2471313476562,0.3008104860782623,1.0,0.0,3.0,1.0,0.0
12076800,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.7511457204818726,0.2449982166290283,0.2233890444040298,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.541015625,0.859848141670227,0.3721797466278076,0.3552048206329345,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.9990000128746032,0.6477330327033997,0.4103778898715973,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.745247483253479,0.2387620508670807,0.2294915467500686,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.6430069208145142,0.1525129228830337,0.7017853260040283,286.5407409667969,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252685546875,286.5477905273437,1.0,0.4594761729240417,1.0,1.0,0.0,1.0,-2.3051040172576904,2.3050997257232666,4.273900685802801e-06,1.7806785106658936,0.4569802582263946,0.4569802582263946,0.0,117.72716522216795,107.0,10975.08984375,-0.0,1659.1943359375,1.0,283.1499938964844,286.2056884765625,288.90704345703125,289.7217102050781,293.1499938964844,293.1499938964844,283.1499938964844,19637.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068062543869019,1.0,0.0,0.0,0.8451023101806641,0.8451067805290222,4.765539429740785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.03125,0.0,49.888519287109375,1895.4371337890625,0.0,528.2471313476562,0.3008104860782623,1.0,0.0,3.0,1.0,0.0
12076860,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.7522345185279846,0.2437371015548706,0.2221867740154266,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.8610177040100098,0.3700841963291168,0.3531593084335327,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.6449559330940247,0.4063362181186676,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.7457220554351807,0.2369243502616882,0.227689117193222,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66363525390625,0.6431877017021179,0.1511761397123336,0.6954779028892517,286.6672058105469,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0276794433594,286.67364501953125,1.0,0.4551343321800232,1.0,1.0,0.0,1.0,-2.2866203784942627,2.286616086959839,4.206053290545242e-06,1.7664833068847656,0.4307798743247986,0.4307798743247986,0.0,115.5557861328125,110.0,10366.306640625,-0.0,1617.9259033203125,1.0,283.1499938964844,286.344970703125,288.8578491210937,289.6324157714844,293.1499938964844,293.1499938964844,283.1499938964844,19419.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905407726764679,1.0,0.0,0.0,0.7634187340736389,0.763422966003418,3.888830946152666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3173.782470703125,0.0,42.22628021240234,1895.4371337890625,0.0,478.7437133789063,0.2887022495269775,1.0,0.0,3.0,1.0,0.0
12076920,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.7522345185279846,0.2437371015548706,0.2221867740154266,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.8610177040100098,0.3700841963291168,0.3531593084335327,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.6449559330940247,0.4063362181186676,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.7457220554351807,0.2369243502616882,0.227689117193222,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66363525390625,0.6431877017021179,0.1511761397123336,0.6954779028892517,286.6672058105469,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0276794433594,286.67364501953125,1.0,0.4551343321800232,1.0,1.0,0.0,1.0,-2.2866203784942627,2.286616086959839,4.206053290545242e-06,1.7664833068847656,0.4307798743247986,0.4307798743247986,0.0,115.5557861328125,110.0,10366.306640625,-0.0,1617.9259033203125,1.0,283.1499938964844,286.344970703125,288.8578491210937,289.6324157714844,293.1499938964844,293.1499938964844,283.1499938964844,19419.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905407726764679,1.0,0.0,0.0,0.7634187340736389,0.763422966003418,3.888830946152666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3173.782470703125,0.0,42.22628021240234,1895.4371337890625,0.0,478.7437133789063,0.2887022495269775,1.0,0.0,3.0,1.0,0.0
12076980,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79205322265625,0.751777708530426,0.2425445020198822,0.2210841625928878,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.8603298664093018,0.3680605888366699,0.3512183427810669,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945861816406,0.9990000128746032,0.6434637904167175,0.405083030462265,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.7446635365486145,0.2351317554712295,0.2259690761566162,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6420739889144897,0.1499107629060745,0.6896214485168457,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03045654296875,286.8002319335937,1.0,0.4529611468315124,1.0,1.0,0.0,1.0,-2.272347927093506,2.272343635559082,4.153599547862541e-06,1.7552610635757446,0.4045612215995788,0.4045612215995788,0.0,114.623046875,113.0,9771.791015625,-0.0,1590.58544921875,1.0,283.1499938964844,286.47998046875,288.8033752441406,289.5340270996094,293.1499938964844,293.1499938964844,283.1499938964844,19233.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717036485671997,1.0,0.0,0.0,0.6892716288566589,0.6892757415771484,3.170109508232599e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.967041015625,0.0,36.03718566894531,1895.4371337890625,0.0,427.310546875,0.2781823277473449,1.0,0.0,3.0,1.0,0.0
12077040,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79205322265625,0.751777708530426,0.2425445020198822,0.2210841625928878,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.8603298664093018,0.3680605888366699,0.3512183427810669,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945861816406,0.9990000128746032,0.6434637904167175,0.405083030462265,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.7446635365486145,0.2351317554712295,0.2259690761566162,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6420739889144897,0.1499107629060745,0.6896214485168457,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03045654296875,286.8002319335937,1.0,0.4529611468315124,1.0,1.0,0.0,1.0,-2.272347927093506,2.272343635559082,4.153599547862541e-06,1.7552610635757446,0.4045612215995788,0.4045612215995788,0.0,114.623046875,113.0,9771.791015625,-0.0,1590.58544921875,1.0,283.1499938964844,286.47998046875,288.8033752441406,289.5340270996094,293.1499938964844,293.1499938964844,283.1499938964844,19233.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717036485671997,1.0,0.0,0.0,0.6892716288566589,0.6892757415771484,3.170109508232599e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.967041015625,0.0,36.03718566894531,1895.4371337890625,0.0,427.310546875,0.2781823277473449,1.0,0.0,3.0,1.0,0.0
12077100,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8573913574219,0.7509106993675232,0.2419725656509399,0.2205727249383926,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8589172363281,0.8592228293418884,0.3670778274536133,0.35029336810112,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8599853515625,0.9990000128746032,0.6426538825035095,0.4055991768836975,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8572692871094,0.7435027360916138,0.2342475801706314,0.2251396924257278,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8547058105469,0.6409933567047119,0.1492995917797088,0.6868930459022522,286.8586120605469,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,297.03192138671875,286.86572265625,1.0,0.4523734748363495,1.0,1.0,0.0,1.0,-2.266967296600342,2.266963243484497,4.133962647756562e-06,1.7510573863983154,0.3915091753005981,0.3915091753005981,0.0,114.66606903076172,113.0,9482.8994140625,-0.0,1582.5302734375,1.0,283.1499938964844,286.54815673828125,288.7769470214844,289.4854431152344,293.1499938964844,293.1499938964844,283.1499938964844,19152.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613794684410095,1.0,0.0,0.0,0.6550300121307373,0.655034065246582,2.8629639103883164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2888.230712890625,0.0,33.402801513671875,1895.4371337890625,0.0,401.5349731445313,0.2734417021274566,1.0,0.0,3.0,1.0,0.0
12077160,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234619140625,0.7497620582580566,0.2414153963327407,0.2200827747583389,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.92498779296875,0.8577790260314941,0.3661137223243713,0.3493943512439728,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92608642578125,0.9990000128746032,0.6417273283004761,0.4066352546215057,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9233093261719,0.7420626282691956,0.2333708703517913,0.2243257462978363,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92071533203125,0.639680027961731,0.1486973315477371,0.6842519044876099,286.9247131347656,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.0334167480469,286.931884765625,1.0,0.4520560204982757,1.0,1.0,0.0,1.0,-2.262392044067383,2.262387990951538,4.117303888051538e-06,1.7474828958511353,0.3784984946250915,0.3784984946250915,0.0,114.94098663330078,101.0,9198.0576171875,-0.0,1577.0172119140625,1.0,283.1499938964844,286.61602783203125,288.7519836425781,289.4384155273437,293.1499938964844,293.1499938964844,283.1499938964844,19073.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506357908248901,1.0,0.0,0.0,0.6224851012229919,0.6224890947341919,2.5855408480879305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2797.134033203125,0.0,31.014503479003903,1895.4371337890625,0.0,376.34765625,0.2690249979496002,1.0,0.0,3.0,1.0,0.0
12077220,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524925470352173,0.2403169423341751,0.2189985066652298,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.8608322739601135,0.364206850528717,0.3474947810173034,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6404688954353333,0.4000796973705292,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.7440207004547119,0.2316127121448516,0.2225676923990249,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.6412423849105835,0.1474930942058563,0.6783655285835266,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0361022949219,287.0574035644531,1.0,0.4466652274131775,1.0,1.0,0.0,1.0,-2.241764545440674,2.241760730743408,4.043045009893831e-06,1.7316025495529177,0.352495014667511,0.352495014667511,0.0,111.74376678466795,104.0,8616.146484375,-0.0,1528.157470703125,1.0,283.1499938964844,286.7464599609375,288.706787109375,289.3494873046875,293.1499938964844,293.1499938964844,283.1499938964844,18917.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283978939056396,1.0,0.0,0.0,0.5619667768478394,0.5619706511497498,2.1072436240388012e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2616.168212890625,0.0,26.84670066833496,1895.4371337890625,0.0,328.8835754394531,0.2611679434776306,1.0,0.0,3.0,1.0,0.0
12077280,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524925470352173,0.2403169423341751,0.2189985066652298,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.8608322739601135,0.364206850528717,0.3474947810173034,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6404688954353333,0.4000796973705292,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.7440207004547119,0.2316127121448516,0.2225676923990249,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.6412423849105835,0.1474930942058563,0.6783655285835266,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0361022949219,287.0574035644531,1.0,0.4466652274131775,1.0,1.0,0.0,1.0,-2.241764545440674,2.241760730743408,4.043045009893831e-06,1.7316025495529177,0.352495014667511,0.352495014667511,0.0,111.74376678466795,104.0,8616.146484375,-0.0,1528.157470703125,1.0,283.1499938964844,286.7464599609375,288.706787109375,289.3494873046875,293.1499938964844,293.1499938964844,283.1499938964844,18917.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283978939056396,1.0,0.0,0.0,0.5619667768478394,0.5619706511497498,2.1072436240388012e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2616.168212890625,0.0,26.84670066833496,1895.4371337890625,0.0,328.8835754394531,0.2611679434776306,1.0,0.0,3.0,1.0,0.0
12077340,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.7532246708869934,0.2392581403255462,0.2179969400167465,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746520996094,0.861503541469574,0.3623374700546264,0.3456800282001495,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9990000128746032,0.6402963995933533,0.3970521092414856,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.7440175414085388,0.2298808991909027,0.2208804488182068,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705322265625,0.6411448121070862,0.1463401615619659,0.6729132533073425,287.17437744140625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0388488769531,287.1812744140625,1.0,0.4437823593616485,1.0,1.0,0.0,1.0,-2.22615909576416,2.2261550426483154,3.986915089626564e-06,1.7193384170532229,0.3265289664268493,0.3265289664268493,0.0,110.09752655029295,107.0,8057.95458984375,-0.0,1495.917724609375,1.0,283.1499938964844,286.8699035644531,288.6664123535156,289.2661437988281,293.1499938964844,293.1499938964844,283.1499938964844,18777.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056167304515838,1.0,0.0,0.0,0.5072215795516968,0.5072253346443176,1.7166783550237597e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2438.906005859375,0.0,23.369632720947266,1895.4371337890625,0.0,285.6564025878906,0.2545046806335449,1.0,0.0,3.0,1.0,0.0
12077400,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.7532246708869934,0.2392581403255462,0.2179969400167465,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746520996094,0.861503541469574,0.3623374700546264,0.3456800282001495,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9990000128746032,0.6402963995933533,0.3970521092414856,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.7440175414085388,0.2298808991909027,0.2208804488182068,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705322265625,0.6411448121070862,0.1463401615619659,0.6729132533073425,287.17437744140625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0388488769531,287.1812744140625,1.0,0.4437823593616485,1.0,1.0,0.0,1.0,-2.22615909576416,2.2261550426483154,3.986915089626564e-06,1.7193384170532229,0.3265289664268493,0.3265289664268493,0.0,110.09752655029295,107.0,8057.95458984375,-0.0,1495.917724609375,1.0,283.1499938964844,286.8699035644531,288.6664123535156,289.2661437988281,293.1499938964844,293.1499938964844,283.1499938964844,18777.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056167304515838,1.0,0.0,0.0,0.5072215795516968,0.5072253346443176,1.7166783550237597e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2438.906005859375,0.0,23.369632720947266,1895.4371337890625,0.0,285.6564025878906,0.2545046806335449,1.0,0.0,3.0,1.0,0.0
12077460,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2901611328125,0.7521398663520813,0.238314002752304,0.2171481549739837,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2916564941406,0.8600420355796814,0.3606678247451782,0.3441003859043121,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.292724609375,0.9990000128746032,0.6397975087165833,0.3972766399383545,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2899475097656,0.7423059344291687,0.2283017486333847,0.2193921655416488,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2873840332031,0.639604926109314,0.1453012973070144,0.6682584285736084,287.2913513183594,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,297.0411376953125,287.29852294921875,1.0,0.4424717128276825,1.0,1.0,0.0,1.0,-2.216130256652832,2.2161264419555664,3.951146027247887e-06,1.7115046977996826,0.3028201162815094,0.3028201162815094,0.0,109.89059448242188,107.0,7564.744140625,-0.0,1479.9931640625,1.0,283.1499938964844,286.9827575683594,288.6337890625,289.1964111328125,293.1499938964844,293.1499938964844,283.1499938964844,18624.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3846707344055176,1.0,0.0,0.0,0.461364209651947,0.4679011106491089,1.4203039633287062e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2292.024169921875,0.0,20.92957878112793,1895.4371337890625,0.0,249.5327606201172,0.2494808882474899,1.0,0.0,3.0,1.0,0.0
12077520,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.300537109375,0.7519890666007996,0.2382333725690841,0.2170769721269607,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3020324707031,0.8598485589027405,0.3605250716209411,0.3439667820930481,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031311035156,0.9990000128746032,0.6397287249565125,0.3973936736583709,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.30035400390625,0.7421020269393921,0.2281648367643356,0.2192646563053131,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2977294921875,0.6394238471984863,0.1452112644910812,0.6678629517555237,287.3017272949219,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.04132080078125,287.3089599609375,1.0,0.4424064457416534,1.0,1.0,0.0,1.0,-2.2153964042663574,2.215392589569092,3.948535777453799e-06,1.710931658744812,0.3007699847221374,0.3007699847221374,0.0,109.91468811035156,110.0,7522.037109375,-0.0,1479.0440673828125,1.0,283.1499938964844,286.9925537109375,288.6312561035156,289.1908874511719,293.1499938964844,293.1499938964844,283.1499938964844,18603.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3828794062137604,1.0,0.0,0.0,0.4574900269508362,0.4662713408470154,1.39655069730793e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2280.452392578125,0.0,20.8030948638916,1895.4371337890625,0.0,246.56768798828125,0.2491304725408554,1.0,0.0,3.0,1.0,0.0
12077580,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.7495301961898804,0.2372518479824066,0.2162242233753204,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.8567518591880798,0.3587769865989685,0.3423458933830261,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.6385003924369812,0.3998924493789673,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324035644531,0.7389881610870361,0.2264610528945922,0.2176933139562606,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4297790527344,0.636672854423523,0.1440888345241546,0.6630100607872009,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0437316894531,287.44110107421875,1.0,0.4421136081218719,1.0,1.0,0.0,1.0,-2.2077083587646484,2.207704305648804,3.921248207916506e-06,1.7049306631088257,0.2753366529941559,0.2753366529941559,0.0,110.66636657714844,113.0,7000.361328125,-0.0,1471.8135986328125,1.0,283.1499938964844,287.1156311035156,288.60308837890625,289.1257629394531,293.1499938964844,293.1499938964844,283.1499938964844,18327.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.361217737197876,1.0,0.0,0.0,0.4117962718009949,0.4666630625724792,1.1315096415387416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2128.75146484375,0.0,20.240873336791992,1895.4371337890625,0.0,211.81558227539065,0.2460712492465973,1.0,0.0,3.0,1.0,0.0
12077640,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.7495301961898804,0.2372518479824066,0.2162242233753204,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.8567518591880798,0.3587769865989685,0.3423458933830261,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.6385003924369812,0.3998924493789673,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324035644531,0.7389881610870361,0.2264610528945922,0.2176933139562606,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4297790527344,0.636672854423523,0.1440888345241546,0.6630100607872009,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0437316894531,287.44110107421875,1.0,0.4421136081218719,1.0,1.0,0.0,1.0,-2.2077083587646484,2.207704305648804,3.921248207916506e-06,1.7049306631088257,0.2753366529941559,0.2753366529941559,0.0,110.66636657714844,113.0,7000.361328125,-0.0,1471.8135986328125,1.0,283.1499938964844,287.1156311035156,288.60308837890625,289.1257629394531,293.1499938964844,293.1499938964844,283.1499938964844,18327.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.361217737197876,1.0,0.0,0.0,0.4117962718009949,0.4666630625724792,1.1315096415387416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2128.75146484375,0.0,20.240873336791992,1895.4371337890625,0.0,211.81558227539065,0.2460712492465973,1.0,0.0,3.0,1.0,0.0
12077700,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.496826171875,0.7479822635650635,0.2367728650569915,0.2158203572034835,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.498291015625,0.8548266887664795,0.3579203188419342,0.3415648937225342,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4993896484375,0.9990000128746032,0.6376201510429382,0.401739239692688,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49664306640625,0.7371149063110352,0.2256090939044952,0.2169194817543029,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4940490722656,0.6350241899490356,0.1435254663228988,0.6606277823448181,287.4980163574219,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.0447998046875,287.5050048828125,1.0,0.4422695636749267,1.0,1.0,0.0,1.0,-2.204711675643921,2.204707622528076,3.910644409188535e-06,1.702594518661499,0.2627161145210266,0.2627161145210266,0.0,111.30455017089844,113.0,6753.17041015625,-0.0,1470.85693359375,1.0,283.1499938964844,287.1752319335937,288.59112548828125,289.0946655273437,293.1499938964844,293.1499938964844,283.1499938964844,18239.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3488240242004394,1.0,0.0,0.0,0.3913224637508392,0.4708573222160339,1.0219242341236168e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.185302734375,0.0,20.21744728088379,1895.4371337890625,0.0,192.54849243164065,0.2451464086771011,1.0,0.0,3.0,1.0,0.0
