time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079980,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765808105469,0.0,0.0,9.397364920005202e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774353027344,0.0,0.0,9.895896073430777e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7768859863281,0.0,0.0,7.309087231988087e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763671875,0.0,0.0,9.895876428345218e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77545166015625,0.0,0.0,0.0004694177187047,287.76495361328125,294.1499938964844,289.0698547363281,285.3177795410156,290.1627197265625,289.4864501953125,286.56903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7573156356811523,-0.0,-9.76759295667762e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765808105469,0.0,0.0,9.397364920005202e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774353027344,0.0,0.0,9.895896073430777e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7768859863281,0.0,0.0,7.309087231988087e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763671875,0.0,0.0,9.895876428345218e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77545166015625,0.0,0.0,0.0004694177187047,287.76495361328125,294.1499938964844,289.0698547363281,285.3177795410156,290.1627197265625,289.4864501953125,286.56903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7573156356811523,-0.0,-9.76759295667762e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742919921875,0.0,0.0,9.39845194807276e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.775146484375,0.0,0.0,9.897040581563488e-05,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.77459716796875,0.0,0.0,7.309932698262855e-05,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740783691406,0.0,0.0,9.89702093647793e-05,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.773193359375,0.0,0.0,0.0004694720264524,287.76177978515625,294.1499938964844,289.03350830078125,285.3096923828125,290.15283203125,289.4357604980469,286.5826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.0427058912182474e-09,0.0010015214793384,-0.0148832323029637,0.0,0.0,0.0,-0.0078084436245262,60.0,1.7227672338485718,-0.0,-9.769836140094412e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.77197265625,0.0,0.0,9.399596456205472e-05,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728271484375,0.0,0.0,9.898245480144396e-05,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77227783203125,0.0,0.0,7.31082254787907e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7717590332031,0.0,0.0,9.898225835058838e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7708740234375,0.0,0.0,0.0004695291863754,287.7585754394531,294.1499938964844,288.9972839355469,285.3015441894531,290.1427001953125,289.3866271972656,286.5956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203361943364,0.0,0.0,0.0,-0.0078154653310775,60.0,1.6886286735534668,-0.0,-9.77219940523355e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7673034667969,0.0,0.0,9.40204263315536e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680969238281,0.0,0.0,9.900821169139816e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.0,0.0,7.312724483199418e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76708984375,0.0,0.0,9.90080225165002e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662048339844,0.0,0.0,0.0004696513933595,287.75213623046875,294.1499938964844,288.92498779296875,285.2850646972656,290.1217041015625,289.2923278808594,286.62042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6215178966522217,-0.0,-9.777254206255749e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7673034667969,0.0,0.0,9.40204263315536e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680969238281,0.0,0.0,9.900821169139816e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.0,0.0,7.312724483199418e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76708984375,0.0,0.0,9.90080225165002e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662048339844,0.0,0.0,0.0004696513933595,287.75213623046875,294.1499938964844,288.92498779296875,285.2850646972656,290.1217041015625,289.2923278808594,286.62042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6215178966522217,-0.0,-9.777254206255749e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76251220703125,0.0,0.0,9.40465906751342e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633056640625,0.0,0.0,9.903576574288309e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7627868652344,0.0,0.0,7.314759568544105e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7622985839844,0.0,0.0,9.903557656798512e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76141357421875,0.0,0.0,0.0004697820695582,287.74560546875,294.1499938964844,288.85302734375,285.268310546875,290.0998229980469,289.2024841308594,286.6434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.015084583312273,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5558764934539795,-0.0,-9.782664989188561e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76251220703125,0.0,0.0,9.40465906751342e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633056640625,0.0,0.0,9.903576574288309e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7627868652344,0.0,0.0,7.314759568544105e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7622985839844,0.0,0.0,9.903557656798512e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76141357421875,0.0,0.0,0.0004697820695582,287.74560546875,294.1499938964844,288.85302734375,285.268310546875,290.0998229980469,289.2024841308594,286.6434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.015084583312273,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5558764934539795,-0.0,-9.782664989188561e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576599121094,0.0,0.0,9.407364268554376e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7584533691406,0.0,0.0,9.9064243840985e-05,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579345703125,0.0,0.0,7.316863047890365e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574462890625,0.0,0.0,9.906405466608704e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.756591796875,0.0,0.0,0.000469917198643,287.7389831542969,294.1499938964844,288.7813720703125,285.2511901855469,290.0770568847656,289.1161804199219,286.664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.491599202156067,-0.0,-9.788261223775409e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576599121094,0.0,0.0,9.407364268554376e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7584533691406,0.0,0.0,9.9064243840985e-05,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579345703125,0.0,0.0,7.316863047890365e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574462890625,0.0,0.0,9.906405466608704e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.756591796875,0.0,0.0,0.000469917198643,287.7389831542969,294.1499938964844,288.7813720703125,285.2511901855469,290.0770568847656,289.1161804199219,286.664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.491599202156067,-0.0,-9.788261223775409e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527160644531,0.0,0.0,9.41006583161652e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535095214844,0.0,0.0,9.909269283525646e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75299072265625,0.0,0.0,7.318964344449341e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75250244140625,0.0,0.0,9.90925109363161e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75164794921875,0.0,0.0,0.0004700521822087,287.7322692871094,294.1499938964844,288.7099914550781,285.2336120605469,290.05340576171875,289.03271484375,286.6846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.428579568862915,-0.0,-9.793853905648576e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527160644531,0.0,0.0,9.41006583161652e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535095214844,0.0,0.0,9.909269283525646e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75299072265625,0.0,0.0,7.318964344449341e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75250244140625,0.0,0.0,9.90925109363161e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75164794921875,0.0,0.0,0.0004700521822087,287.7322692871094,294.1499938964844,288.7099914550781,285.2336120605469,290.05340576171875,289.03271484375,286.6846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.428579568862915,-0.0,-9.793853905648576e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7502136230469,0.0,0.0,9.411387873115018e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510070800781,0.0,0.0,9.91066117421724e-05,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75048828125,0.0,0.0,7.319992437260225e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500305175781,0.0,0.0,9.910642984323204e-05,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491760253906,0.0,0.0,0.0004701181896962,287.7289123535156,294.1499938964844,288.6744384765625,285.22467041015625,290.041259765625,288.99188232421875,286.6940612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,-0.0078878803178668,60.0,1.397511601448059,-0.0,-9.796590205723989e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477111816406,0.0,0.0,9.412674990016968e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485046386719,0.0,0.0,9.91201668512076e-05,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479858398437,0.0,0.0,7.320993609027937e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7475280761719,0.0,0.0,9.911998495226726e-05,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466735839844,0.0,0.0,0.0004701825091615,287.7255249023437,294.1499938964844,288.6389465332031,285.215576171875,290.0289001464844,288.9515686035156,286.703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,-0.0078957872465252,60.0,1.3667254447937012,-0.0,-9.799254740983089e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74267578125,0.0,0.0,9.41510224947706e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434387207031,0.0,0.0,9.914572729030624e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7429504394531,0.0,0.0,7.322880992433056e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424621582031,0.0,0.0,9.91455526673235e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416381835937,0.0,0.0,0.0004703037557192,287.7187194824219,294.1499938964844,288.56817626953125,285.1969909667969,290.0035705566406,288.8723449707031,286.7203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.3059535026550293,-0.0,-9.804279699210384e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74267578125,0.0,0.0,9.41510224947706e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434387207031,0.0,0.0,9.914572729030624e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7429504394531,0.0,0.0,7.322880992433056e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424621582031,0.0,0.0,9.91455526673235e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416381835937,0.0,0.0,0.0004703037557192,287.7187194824219,294.1499938964844,288.56817626953125,285.1969909667969,290.0035705566406,288.8723449707031,286.7203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.3059535026550293,-0.0,-9.804279699210384e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.737548828125,0.0,0.0,9.417263208888472e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7383117675781,0.0,0.0,9.91684864857234e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7378234863281,0.0,0.0,7.324561738641933e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73736572265625,0.0,0.0,9.916830458678304e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7365417480469,0.0,0.0,0.0004704117018263,287.7118530273437,294.1499938964844,288.49774169921875,285.17779541015625,289.9774169921875,288.7947082519531,286.7362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.246190309524536,-0.0,-9.808750434103788e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.737548828125,0.0,0.0,9.417263208888472e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7383117675781,0.0,0.0,9.91684864857234e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7378234863281,0.0,0.0,7.324561738641933e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73736572265625,0.0,0.0,9.916830458678304e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7365417480469,0.0,0.0,0.0004704117018263,287.7118530273437,294.1499938964844,288.49774169921875,285.17779541015625,289.9774169921875,288.7947082519531,286.7362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.246190309524536,-0.0,-9.808750434103788e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323913574219,0.0,0.0,9.419076377525926e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.733154296875,0.0,0.0,9.91875713225454e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.732666015625,0.0,0.0,7.3259710916318e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322082519531,0.0,0.0,9.918739669956268e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313842773437,0.0,0.0,0.0004705022729467,287.7049865722656,294.1499938964844,288.4275817871094,285.1579284667969,289.95050048828125,288.71844482421875,286.7511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523056164383,0.0,0.0,0.0,-0.0079350639134645,60.0,1.1873687505722046,-0.0,-9.81249854703492e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323913574219,0.0,0.0,9.419076377525926e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.733154296875,0.0,0.0,9.91875713225454e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.732666015625,0.0,0.0,7.3259710916318e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322082519531,0.0,0.0,9.918739669956268e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313842773437,0.0,0.0,0.0004705022729467,287.7049865722656,294.1499938964844,288.4275817871094,285.1579284667969,289.95050048828125,288.71844482421875,286.7511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523056164383,0.0,0.0,0.0,-0.0079350639134645,60.0,1.1873687505722046,-0.0,-9.81249854703492e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7272033691406,0.0,0.0,9.420465357834472e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279357910156,0.0,0.0,9.920219599734992e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274780273437,0.0,0.0,7.327051571337506e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270202636719,0.0,0.0,9.920202137436718e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262268066406,0.0,0.0,0.0004705716564785,287.69805908203125,294.1499938964844,288.35772705078125,285.1373291015625,289.9227905273437,288.6434020996094,286.76495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315248324284539e-09,0.001003851997666,-0.0155971758067607,0.0,0.0,0.0,-0.0079435547813773,60.0,1.1294180154800415,-0.0,-9.815362744802769e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7272033691406,0.0,0.0,9.420465357834472e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279357910156,0.0,0.0,9.920219599734992e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274780273437,0.0,0.0,7.327051571337506e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270202636719,0.0,0.0,9.920202137436718e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262268066406,0.0,0.0,0.0004705716564785,287.69805908203125,294.1499938964844,288.35772705078125,285.1373291015625,289.9227905273437,288.6434020996094,286.76495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315248324284539e-09,0.001003851997666,-0.0155971758067607,0.0,0.0,0.0,-0.0079435547813773,60.0,1.1294180154800415,-0.0,-9.815362744802769e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245788574219,0.0,0.0,9.420978312846272e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7253112792969,0.0,0.0,9.920759475789964e-05,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.724853515625,0.0,0.0,7.327450293814763e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7243957519531,0.0,0.0,9.920742741087452e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236022949219,0.0,0.0,0.0004705972678493,287.694580078125,294.1499938964844,288.3229064941406,285.1267395019531,289.9086608886719,288.60626220703125,286.7715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215526147075715e-09,0.00100390589796,-0.0156136900186538,0.0,0.0,0.0,-0.0079466802999377,60.0,1.1007565259933472,-0.0,-9.816417190222637e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7219543457031,0.0,0.0,9.421358845429496e-05,298.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7226867675781,0.0,0.0,9.921160381054506e-05,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72222900390625,0.0,0.0,7.327745697693899e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7217712402344,0.0,0.0,9.921142918756232e-05,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7209777832031,0.0,0.0,0.0004706162726506,287.69110107421875,294.1499938964844,288.2881774902344,285.115966796875,289.8943176269531,288.56939697265625,286.77783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209334162057e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,-0.0079489890486001,60.0,1.0722947120666504,-0.0,-9.81719594506103e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167053222656,0.0,0.0,9.421692084288225e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174072265625,0.0,0.0,9.92151108221151e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7169494628906,0.0,0.0,7.328004721784964e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7165222167969,0.0,0.0,9.921494347508995e-05,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157287597656,0.0,0.0,0.0004706329200416,287.68414306640625,294.1499938964844,288.21893310546875,285.09375,289.8651428222656,288.49639892578125,286.7898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509634524583,60.0,1.0159438848495483,-0.0,-9.817861723604437e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167053222656,0.0,0.0,9.421692084288225e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174072265625,0.0,0.0,9.92151108221151e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7169494628906,0.0,0.0,7.328004721784964e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7165222167969,0.0,0.0,9.921494347508995e-05,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157287597656,0.0,0.0,0.0004706329200416,287.68414306640625,294.1499938964844,288.21893310546875,285.09375,289.8651428222656,288.49639892578125,286.7898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509634524583,60.0,1.0159438848495483,-0.0,-9.817861723604437e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113952636719,0.0,0.0,9.421406139153989e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7121276855469,0.0,0.0,9.921209857566282e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7116394042969,0.0,0.0,7.32778207748197e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7112121582031,0.0,0.0,9.92119312286377e-05,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71044921875,0.0,0.0,0.0004706186591647,287.6771850585937,294.1499938964844,288.1499938964844,285.0706481933594,289.8352355957031,288.4242858886719,286.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.326460688654833e-09,0.0010039479238912,-0.0156265459954738,0.0,0.0,0.0,-0.0079491138458251,60.0,0.9603261947631836,-0.0,-9.81723786708244e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113952636719,0.0,0.0,9.421406139153989e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7121276855469,0.0,0.0,9.921209857566282e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7116394042969,0.0,0.0,7.32778207748197e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7112121582031,0.0,0.0,9.92119312286377e-05,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71044921875,0.0,0.0,0.0004706186591647,287.6771850585937,294.1499938964844,288.1499938964844,285.0706481933594,289.8352355957031,288.4242858886719,286.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.326460688654833e-09,0.0010039479238912,-0.0156265459954738,0.0,0.0,0.0,-0.0079491138458251,60.0,0.9603261947631836,-0.0,-9.81723786708244e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060852050781,0.0,0.0,9.419741400051862e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.706787109375,0.0,0.0,9.919456351781264e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7063293457031,0.0,0.0,7.326486957026646e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059020996094,0.0,0.0,9.919439617078751e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70513916015625,0.0,0.0,0.0004705354804173,287.6701965332031,294.1499938964844,288.08233642578125,285.046142578125,289.8046569824219,288.3531494140625,286.8114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717637389898,0.0,0.0,0.0,-0.0079387463629245,60.0,0.9056313633918762,-0.0,-9.813740575737029e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060852050781,0.0,0.0,9.419741400051862e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.706787109375,0.0,0.0,9.919456351781264e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7063293457031,0.0,0.0,7.326486957026646e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059020996094,0.0,0.0,9.919439617078751e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70513916015625,0.0,0.0,0.0004705354804173,287.6701965332031,294.1499938964844,288.08233642578125,285.046142578125,289.8046569824219,288.3531494140625,286.8114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717637389898,0.0,0.0,0.0,-0.0079387463629245,60.0,0.9056313633918762,-0.0,-9.813740575737029e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70074462890625,0.0,0.0,9.416003013029696e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.701416015625,0.0,0.0,9.915519331116228e-05,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70098876953125,0.0,0.0,7.323579484364018e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005615234375,0.0,0.0,9.915503324009478e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997985839844,0.0,0.0,0.0004703487502411,287.6632385253906,294.1499938964844,288.01678466796875,285.0198974609375,289.7734680175781,288.283447265625,286.8210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.2588036975341765e-09,0.0010033695725724,-0.0154493162408471,0.0,0.0,0.0,-0.0079155741259455,60.0,0.8525142073631287,-0.0,-9.805925316186405e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70074462890625,0.0,0.0,9.416003013029696e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.701416015625,0.0,0.0,9.915519331116228e-05,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70098876953125,0.0,0.0,7.323579484364018e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005615234375,0.0,0.0,9.915503324009478e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997985839844,0.0,0.0,0.0004703487502411,287.6632385253906,294.1499938964844,288.01678466796875,285.0198974609375,289.7734680175781,288.283447265625,286.8210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.2588036975341765e-09,0.0010033695725724,-0.0154493162408471,0.0,0.0,0.0,-0.0079155741259455,60.0,0.8525142073631287,-0.0,-9.805925316186405e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.69805908203125,0.0,0.0,9.413386578671634e-05,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6987609863281,0.0,0.0,9.912763925967738e-05,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69830322265625,0.0,0.0,7.321543671423569e-05,298.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6978759765625,0.0,0.0,9.912747918860988e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971435546875,0.0,0.0,0.0004702180449385,287.6597595214844,294.1499938964844,287.9847717285156,285.0061340332031,289.75762939453125,288.249267578125,286.82568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226115178975533e-09,0.0010030900593847,-0.0153636876493692,0.0,0.0,0.0,-0.0078993691131472,60.0,0.8266056180000305,-0.0,-9.800461953091145e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69537353515625,0.0,0.0,9.410293569089843e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6960754394531,0.0,0.0,9.909506479743868e-05,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.69561767578125,0.0,0.0,7.31913823983632e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951904296875,0.0,0.0,9.909490472637116e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944580078125,0.0,0.0,0.0004700635327026,287.6562805175781,294.1499938964844,287.9532165527344,284.99200439453125,289.7416687011719,288.215576171875,286.8301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002766075544,6.187496737197762e-09,0.0010027597891166,-0.0152625236660242,0.0,0.0,0.0,-0.0078802239149808,60.0,0.8011202812194824,-0.0,-9.794009514507709e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69000244140625,0.0,0.0,9.402762225363404e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.690673828125,0.0,0.0,9.901575685944408e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.69024658203125,0.0,0.0,7.313280366361141e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898498535156,0.0,0.0,9.901559678837656e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890869140625,0.0,0.0,0.0004696873365901,287.6493225097656,294.1499938964844,287.8914794921875,284.962646484375,289.7093505859375,288.1498107910156,286.8385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.0934945977919605e-09,0.0010019560577347,-0.0150162782520055,0.0,0.0,0.0,-0.0078336233273148,60.0,0.7513788342475891,-0.0,-9.778312204389294e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69000244140625,0.0,0.0,9.402762225363404e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.690673828125,0.0,0.0,9.901575685944408e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.69024658203125,0.0,0.0,7.313280366361141e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898498535156,0.0,0.0,9.901559678837656e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890869140625,0.0,0.0,0.0004696873365901,287.6493225097656,294.1499938964844,287.8914794921875,284.962646484375,289.7093505859375,288.1498107910156,286.8385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.0934945977919605e-09,0.0010019560577347,-0.0150162782520055,0.0,0.0,0.0,-0.0078336233273148,60.0,0.7513788342475891,-0.0,-9.778312204389294e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.68463134765625,0.0,0.0,9.393591608386488e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.685302734375,0.0,0.0,9.891919034998864e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68487548828125,0.0,0.0,7.306147745111957e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844482421875,0.0,0.0,9.891903027892111e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6837463378906,0.0,0.0,0.0004692292714025,287.6423645019531,294.1499938964844,287.8314514160156,284.9319763183594,289.67657470703125,288.08624267578125,286.8463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009837569668,5.979074568784881e-09,0.0010009777033701,-0.0147165432572364,0.0,0.0,0.0,-0.0077769011259078,60.0,0.7032022476196289,-0.0,-9.759222052707629e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.68463134765625,0.0,0.0,9.393591608386488e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.685302734375,0.0,0.0,9.891919034998864e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68487548828125,0.0,0.0,7.306147745111957e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844482421875,0.0,0.0,9.891903027892111e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6837463378906,0.0,0.0,0.0004692292714025,287.6423645019531,294.1499938964844,287.8314514160156,284.9319763183594,289.67657470703125,288.08624267578125,286.8463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009837569668,5.979074568784881e-09,0.0010009777033701,-0.0147165432572364,0.0,0.0,0.0,-0.0077769011259078,60.0,0.7032022476196289,-0.0,-9.759222052707629e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.67926025390625,0.0,0.0,9.382988355355336e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.679931640625,0.0,0.0,9.880752622848377e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6794738769531,0.0,0.0,7.297899719560519e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790771484375,0.0,0.0,9.880737343337388e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783752441406,0.0,0.0,0.0004686996107921,287.6354675292969,294.1499938964844,287.77294921875,284.9000549316406,289.6433410644531,288.02496337890625,286.8536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846798156738941e-09,0.0009998466121032,-0.0143700251355767,0.0,0.0,0.0,-0.0077113257721066,60.0,0.6564977765083313,-0.0,-9.7371760432452e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
