time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12082320,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.67926025390625,0.0,0.0,9.382988355355336e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.679931640625,0.0,0.0,9.880752622848377e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6794738769531,0.0,0.0,7.297899719560519e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790771484375,0.0,0.0,9.880737343337388e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783752441406,0.0,0.0,0.0004686996107921,287.6354675292969,294.1499938964844,287.77294921875,284.9000549316406,289.6433410644531,288.02496337890625,286.8536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846798156738941e-09,0.0009998466121032,-0.0143700251355767,0.0,0.0,0.0,-0.0077113257721066,60.0,0.6564977765083313,-0.0,-9.7371760432452e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67388916015625,0.0,0.0,9.371171472594142e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6745300292969,0.0,0.0,9.86830855254084e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741027832031,0.0,0.0,7.288708729902282e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737060546875,0.0,0.0,9.868293273029848e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6730041503906,0.0,0.0,0.0004681093269027,287.6285705566406,294.1499938964844,287.7158203125,284.8670349121094,289.6097106933594,287.9659118652344,286.8604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699403615722076e-09,0.0009985862998291,-0.0139838969334959,0.0,0.0,0.0,-0.0076382560655474,60.0,0.611170768737793,-0.0,-9.712640292036669e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67388916015625,0.0,0.0,9.371171472594142e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6745300292969,0.0,0.0,9.86830855254084e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741027832031,0.0,0.0,7.288708729902282e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737060546875,0.0,0.0,9.868293273029848e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6730041503906,0.0,0.0,0.0004681093269027,287.6285705566406,294.1499938964844,287.7158203125,284.8670349121094,289.6097106933594,287.9659118652344,286.8604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699403615722076e-09,0.0009985862998291,-0.0139838969334959,0.0,0.0,0.0,-0.0076382560655474,60.0,0.611170768737793,-0.0,-9.712640292036669e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6711730957031,0.0,0.0,9.36487631406635e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718444824219,0.0,0.0,9.861679427558556e-05,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6714172363281,0.0,0.0,7.283812010427937e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710205078125,0.0,0.0,9.861664148047566e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703186035156,0.0,0.0,0.0004677948600146,287.6251525878906,294.1499938964844,287.687744140625,284.85015869140625,289.5927429199219,287.9372253417969,286.8636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979205206036,5.6208873111529564e-09,0.0009979149326682,-0.0137782068923115,0.0,0.0,0.0,-0.0075993323698639,60.0,0.5890074372291565,-0.0,-9.699582648181605e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684875488281,0.0,0.0,9.358359238831326e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6691589355469,0.0,0.0,9.854816744336858e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6687316894531,0.0,0.0,7.278743578353897e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683349609375,0.0,0.0,9.85480219242163e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676330566406,0.0,0.0,0.000467469333671,287.6217346191406,294.1499938964844,287.65997314453125,284.83306884765625,289.5757141113281,287.9090576171875,286.86676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972255211323,5.539615433036715e-09,0.0009972199331969,-0.0135652953758835,0.0,0.0,0.0,-0.0075590424239635,60.0,0.5671460032463074,-0.0,-9.68607594131754e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66314697265625,0.0,0.0,9.3447721155826e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.66375732421875,0.0,0.0,9.840508573688568e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6633605957031,0.0,0.0,7.268175249919295e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629638671875,0.0,0.0,9.840494021773338e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66229248046875,0.0,0.0,0.0004667906323447,287.6148986816406,294.1499938964844,287.605224609375,284.7981872558594,289.5413818359375,287.85418701171875,286.8726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370169642304745e-09,0.0009957710281014,-0.0131213851273059,0.0,0.0,0.0,-0.0074750408530235,60.0,0.5242640972137451,-0.0,-9.6579455544088e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66314697265625,0.0,0.0,9.3447721155826e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.66375732421875,0.0,0.0,9.840508573688568e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6633605957031,0.0,0.0,7.268175249919295e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629638671875,0.0,0.0,9.840494021773338e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66229248046875,0.0,0.0,0.0004667906323447,287.6148986816406,294.1499938964844,287.605224609375,284.7981872558594,289.5413818359375,287.85418701171875,286.8726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370169642304745e-09,0.0009957710281014,-0.0131213851273059,0.0,0.0,0.0,-0.0074750408530235,60.0,0.5242640972137451,-0.0,-9.6579455544088e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65777587890625,0.0,0.0,9.330612374469638e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65838623046875,0.0,0.0,9.82559795374982e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579895019531,0.0,0.0,7.257162360474467e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576232910156,0.0,0.0,9.825582674238832e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65692138671875,0.0,0.0,0.0004660833219531,287.6081237792969,294.1499938964844,287.5514221191406,284.7626037597656,289.5067749023437,287.80126953125,286.8781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.1935926670410035e-09,0.0009942611213773,-0.012658785097301,0.0,0.0,0.0,-0.0073875039815902,60.0,0.482470691204071,-0.0,-9.62867474640916e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65777587890625,0.0,0.0,9.330612374469638e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65838623046875,0.0,0.0,9.82559795374982e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579895019531,0.0,0.0,7.257162360474467e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576232910156,0.0,0.0,9.825582674238832e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65692138671875,0.0,0.0,0.0004660833219531,287.6081237792969,294.1499938964844,287.5514221191406,284.7626037597656,289.5067749023437,287.80126953125,286.8781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.1935926670410035e-09,0.0009942611213773,-0.012658785097301,0.0,0.0,0.0,-0.0073875039815902,60.0,0.482470691204071,-0.0,-9.62867474640916e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524353027344,0.0,0.0,9.31606991798617e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6530456542969,0.0,0.0,9.810283518163489e-05,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.65264892578125,0.0,0.0,7.245850429171696e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522521972656,0.0,0.0,9.81026896624826e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6515808105469,0.0,0.0,0.0004653568903449,287.60137939453125,294.1499938964844,287.4984130859375,284.7263488769531,289.47186279296875,287.75018310546875,286.8832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.0122461736634705e-09,0.0009927103528752,-0.0121836801990866,0.0,0.0,0.0,-0.00729760248214,60.0,0.4416486322879791,-0.0,-9.598660000165182e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524353027344,0.0,0.0,9.31606991798617e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6530456542969,0.0,0.0,9.810283518163489e-05,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.65264892578125,0.0,0.0,7.245850429171696e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522521972656,0.0,0.0,9.81026896624826e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6515808105469,0.0,0.0,0.0004653568903449,287.60137939453125,294.1499938964844,287.4984130859375,284.7263488769531,289.47186279296875,287.75018310546875,286.8832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.0122461736634705e-09,0.0009927103528752,-0.0121836801990866,0.0,0.0,0.0,-0.00729760248214,60.0,0.4416486322879791,-0.0,-9.598660000165182e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470947265625,0.0,0.0,9.301315003540368e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.647705078125,0.0,0.0,9.7947457106784e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473083496094,0.0,0.0,7.234374788822606e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6469421386719,0.0,0.0,9.794731886358932e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6462707519531,0.0,0.0,0.0004646198649425,287.5946655273437,294.1499938964844,287.4460754394531,284.6895446777344,289.43670654296875,287.7007751464844,286.8880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828265343093108e-09,0.0009911371162161,-0.0117016667500138,0.0,0.0,0.0,-0.0072063952684402,60.0,0.4016879498958587,-0.0,-9.568256587044745e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470947265625,0.0,0.0,9.301315003540368e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.647705078125,0.0,0.0,9.7947457106784e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473083496094,0.0,0.0,7.234374788822606e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6469421386719,0.0,0.0,9.794731886358932e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6462707519531,0.0,0.0,0.0004646198649425,287.5946655273437,294.1499938964844,287.4460754394531,284.6895446777344,289.43670654296875,287.7007751464844,286.8880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828265343093108e-09,0.0009911371162161,-0.0117016667500138,0.0,0.0,0.0,-0.0072063952684402,60.0,0.4016879498958587,-0.0,-9.568256587044745e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444091796875,0.0,0.0,9.293905168306082e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64501953125,0.0,0.0,9.786942973732948e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6446228027344,0.0,0.0,7.228611502796412e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6442565917969,0.0,0.0,9.78692842181772e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64361572265625,0.0,0.0,0.0004642497224267,287.5913391113281,294.1499938964844,287.42010498046875,284.6709899902344,289.4190368652344,287.6766662597656,286.89031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869030270123e-09,0.0009903471218422,-0.0114595936611294,0.0,0.0,0.0,-0.0071605904959142,60.0,0.382010668516159,-0.0,-9.553006208307124e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6417541503906,0.0,0.0,9.286501881433652e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423645019531,0.0,0.0,9.779146785149352e-05,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419677734375,0.0,0.0,7.222853309940547e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416015625,0.0,0.0,9.779132960829884e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409606933594,0.0,0.0,0.0004638799291569,287.5880126953125,294.1499938964844,287.3942565917969,284.6523132324219,289.4013061523437,287.6529541015625,286.8924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895623661577,4.6435539857725425e-09,0.0009895577095448,-0.0112177310511469,0.0,0.0,0.0,-0.0071148257702589,60.0,0.3625025451183319,-0.0,-9.537781409107993e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.636474609375,0.0,0.0,9.271760063711554e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370544433594,0.0,0.0,9.763622801983728e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366577148437,0.0,0.0,7.211387128336355e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63629150390625,0.0,0.0,9.763608977664262e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356506347656,0.0,0.0,0.0004631435440387,287.5813903808594,294.1499938964844,287.3428039550781,284.61474609375,289.3656616210937,287.6064758300781,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3239209055900574,-0.0,-9.50750091988084e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.636474609375,0.0,0.0,9.271760063711554e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370544433594,0.0,0.0,9.763622801983728e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366577148437,0.0,0.0,7.211387128336355e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63629150390625,0.0,0.0,9.763608977664262e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356506347656,0.0,0.0,0.0004631435440387,287.5813903808594,294.1499938964844,287.3428039550781,284.61474609375,289.3656616210937,287.6064758300781,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3239209055900574,-0.0,-9.50750091988084e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63116455078125,0.0,0.0,9.257203782908618e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317749023437,0.0,0.0,9.748293814482167e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6313781738281,0.0,0.0,7.200065010692924e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6310119628906,0.0,0.0,9.7482799901627e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63037109375,0.0,0.0,0.0004624164139386,287.5748291015625,294.1499938964844,287.2915954589844,284.5769348144531,289.329833984375,287.561279296875,286.9005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.2782302145383255e-09,0.0009864337043836,-0.0102605754509568,0.0,0.0,0.0,-0.0069337184540927,60.0,0.285878986120224,-0.0,-9.477649598466088e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63116455078125,0.0,0.0,9.257203782908618e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317749023437,0.0,0.0,9.748293814482167e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6313781738281,0.0,0.0,7.200065010692924e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6310119628906,0.0,0.0,9.7482799901627e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63037109375,0.0,0.0,0.0004624164139386,287.5748291015625,294.1499938964844,287.2915954589844,284.5769348144531,289.329833984375,287.561279296875,286.9005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.2782302145383255e-09,0.0009864337043836,-0.0102605754509568,0.0,0.0,0.0,-0.0069337184540927,60.0,0.285878986120224,-0.0,-9.477649598466088e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259155273437,0.0,0.0,9.242926171282306e-05,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264953613281,0.0,0.0,9.73325877566822e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260986328125,0.0,0.0,7.188960444182158e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257629394531,0.0,0.0,9.733245678944512e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251220703125,0.0,0.0,0.0004617032245732,287.5682983398437,294.1499938964844,287.24041748046875,284.5389709472656,289.29376220703125,287.51727294921875,286.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2482541501522064,-0.0,-9.448415738688709e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259155273437,0.0,0.0,9.242926171282306e-05,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264953613281,0.0,0.0,9.73325877566822e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260986328125,0.0,0.0,7.188960444182158e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257629394531,0.0,0.0,9.733245678944512e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251220703125,0.0,0.0,0.0004617032245732,287.5682983398437,294.1499938964844,287.24041748046875,284.5389709472656,289.29376220703125,287.51727294921875,286.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2482541501522064,-0.0,-9.448415738688709e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62066650390625,0.0,0.0,9.22900580917485e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6212463378906,0.0,0.0,9.718599903862923e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.620849609375,0.0,0.0,7.178133091656491e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205139160156,0.0,0.0,9.718586807139218e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.619873046875,0.0,0.0,0.000461007875856,287.56182861328125,294.1499938964844,287.189208984375,284.5009460449219,289.2574768066406,287.47430419921875,286.907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2109315991401672,-0.0,-9.419955659950577e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62066650390625,0.0,0.0,9.22900580917485e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6212463378906,0.0,0.0,9.718599903862923e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.620849609375,0.0,0.0,7.178133091656491e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205139160156,0.0,0.0,9.718586807139218e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.619873046875,0.0,0.0,0.000461007875856,287.56182861328125,294.1499938964844,287.189208984375,284.5009460449219,289.2574768066406,287.47430419921875,286.907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2109315991401672,-0.0,-9.419955659950577e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6180419921875,0.0,0.0,9.222212975146248e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186218261719,0.0,0.0,9.711446182336658e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61822509765625,0.0,0.0,7.172849291237071e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6178894042969,0.0,0.0,9.711433085612951e-05,298.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6172790527344,0.0,0.0,0.0004606685542967,287.5586242675781,294.1499938964844,287.1635131835937,284.4819641113281,289.2392578125,287.4532165527344,286.9090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098270655144,3.8419258885369345e-09,0.0009827027097344,-0.0091174142435193,0.0,0.0,0.0,-0.0067174234427511,60.0,0.1923505812883377,-0.0,-9.40608373412033e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61541748046875,0.0,0.0,9.21550818020478e-05,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6159973144531,0.0,0.0,9.704386320663616e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156311035156,0.0,0.0,7.167634612414986e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.61529541015625,0.0,0.0,9.70437322393991e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146545410156,0.0,0.0,0.0004603336565196,287.555419921875,294.1499938964844,287.13775634765625,284.4629821777344,289.2209777832031,287.43231201171875,286.9105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819915285333,3.758324762515031e-09,0.0009819878032431,-0.0088983662426471,0.0,0.0,0.0,-0.0066759781911969,60.0,0.173799991607666,-0.0,-9.392401523200533e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102294921875,0.0,0.0,9.202485671266912e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107788085937,0.0,0.0,9.690672595752404e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61041259765625,0.0,0.0,7.157505751820281e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100769042969,0.0,0.0,9.690659499028698e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094665527344,0.0,0.0,0.0004596831277012,287.5490417480469,294.1499938964844,287.0859375,284.4251403808594,289.1842956542969,287.39117431640625,286.9135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595937103639812e-09,0.0009805992012843,-0.0084728822112083,0.0,0.0,0.0,-0.0065954755991697,60.0,0.1367396861314773,-0.0,-9.365854225507064e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102294921875,0.0,0.0,9.202485671266912e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107788085937,0.0,0.0,9.690672595752404e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61041259765625,0.0,0.0,7.157505751820281e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100769042969,0.0,0.0,9.690659499028698e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094665527344,0.0,0.0,0.0004596831277012,287.5490417480469,294.1499938964844,287.0859375,284.4251403808594,289.1842956542969,287.39117431640625,286.9135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595937103639812e-09,0.0009805992012843,-0.0084728822112083,0.0,0.0,0.0,-0.0065954755991697,60.0,0.1367396861314773,-0.0,-9.365854225507064e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60504150390625,0.0,0.0,9.189976117340848e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055908203125,0.0,0.0,9.677499474491924e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.605224609375,0.0,0.0,7.147775613702834e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048889160156,0.0,0.0,9.67748637776822e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6042785644531,0.0,0.0,0.0004590582684613,287.542724609375,294.1499938964844,287.0336303710937,284.38751220703125,289.1473693847656,287.3507385253906,286.9162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.439949436412348e-09,0.0009792653145268,-0.0080641629174351,0.0,0.0,0.0,-0.0065181455574929,60.0,0.0996432453393936,-0.0,-9.340387663314689e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60504150390625,0.0,0.0,9.189976117340848e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055908203125,0.0,0.0,9.677499474491924e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.605224609375,0.0,0.0,7.147775613702834e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048889160156,0.0,0.0,9.67748637776822e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6042785644531,0.0,0.0,0.0004590582684613,287.542724609375,294.1499938964844,287.0336303710937,284.38751220703125,289.1473693847656,287.3507385253906,286.9162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.439949436412348e-09,0.0009792653145268,-0.0080641629174351,0.0,0.0,0.0,-0.0065181455574929,60.0,0.0996432453393936,-0.0,-9.340387663314689e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5998840332031,0.0,0.0,9.178036998491734e-05,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004333496094,0.0,0.0,9.664926619734616e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000671386719,0.0,0.0,7.138489308999851e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997314453125,0.0,0.0,9.664914250606672e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5991516113281,0.0,0.0,0.0004584618727676,287.53643798828125,294.1499938964844,286.98065185546875,284.3501892089844,289.1102294921875,287.3110046386719,286.91876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.2910683067655104e-09,0.0009779921965673,-0.0076740607619285,0.0,0.0,0.0,-0.0064443382434546,60.0,0.0623887255787849,-0.0,-9.316114812918388e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5998840332031,0.0,0.0,9.178036998491734e-05,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004333496094,0.0,0.0,9.664926619734616e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000671386719,0.0,0.0,7.138489308999851e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997314453125,0.0,0.0,9.664914250606672e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5991516113281,0.0,0.0,0.0004584618727676,287.53643798828125,294.1499938964844,286.98065185546875,284.3501892089844,289.1102294921875,287.3110046386719,286.91876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.2910683067655104e-09,0.0009779921965673,-0.0076740607619285,0.0,0.0,0.0,-0.0064443382434546,60.0,0.0623887255787849,-0.0,-9.316114812918388e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5947265625,0.0,0.0,9.166663949145004e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.59527587890625,0.0,0.0,9.652949665905908e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5949401855469,0.0,0.0,7.129643927328289e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946044921875,0.0,0.0,9.652937296777964e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940246582031,0.0,0.0,0.0004578937659971,287.5302124023437,294.1499938964844,286.9268493652344,284.3132629394531,289.0728759765625,287.27178955078125,286.9211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0248928964138031,-0.0,-9.293020752920712e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5947265625,0.0,0.0,9.166663949145004e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.59527587890625,0.0,0.0,9.652949665905908e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5949401855469,0.0,0.0,7.129643927328289e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946044921875,0.0,0.0,9.652937296777964e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940246582031,0.0,0.0,0.0004578937659971,287.5302124023437,294.1499938964844,286.9268493652344,284.3132629394531,289.0728759765625,287.27178955078125,286.9211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0248928964138031,-0.0,-9.293020752920712e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921936035156,0.0,0.0,9.161232446786016e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927124023437,0.0,0.0,9.647230035625398e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923767089844,0.0,0.0,7.125418778741732e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.592041015625,0.0,0.0,9.647217666497454e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914611816406,0.0,0.0,0.0004576224600896,287.5271301269531,294.1499938964844,286.8996276855469,284.2949523925781,289.0540771484375,287.2524108886719,286.9222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762032423168,3.081508603841598e-09,0.0009762001573108,-0.0071249613538384,0.0,0.0,0.0,-0.0063404501415789,60.0,0.005987387150526,-0.0,-9.282001656174545e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5896301269531,0.0,0.0,9.155929001281038e-05,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59014892578125,0.0,0.0,9.641645010560752e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898132324219,0.0,0.0,7.121294038370252e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894775390625,0.0,0.0,9.641633369028568e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888977050781,0.0,0.0,0.0004573575279209,287.5240478515625,294.1499938964844,286.87213134765625,284.2767944335937,289.03521728515625,287.23309326171875,286.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975637580268,3.015369287595604e-09,0.0009756345534697,-0.0069516580551862,0.0,0.0,0.0,-0.006307661999017,60.0,-0.0130014102905988,-0.0,-9.27124830241155e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58453369140625,0.0,0.0,9.14583943085745e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850524902344,0.0,0.0,9.63101992965676e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.584716796875,0.0,0.0,7.113446190487593e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844116210937,0.0,0.0,9.631008288124576e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838317871094,0.0,0.0,0.0004568535368889,287.5179443359375,294.1499938964844,286.8162841796875,284.2408752441406,288.9973449707031,287.1947631835937,286.9253234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.8895401626982675e-09,0.00097455852665,-0.006621949840337,0.0,0.0,0.0,-0.0062452824786305,60.0,-0.0513677038252353,-0.0,-9.250807408989205e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58453369140625,0.0,0.0,9.14583943085745e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850524902344,0.0,0.0,9.63101992965676e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.584716796875,0.0,0.0,7.113446190487593e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844116210937,0.0,0.0,9.631008288124576e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838317871094,0.0,0.0,0.0004568535368889,287.5179443359375,294.1499938964844,286.8162841796875,284.2408752441406,288.9973449707031,287.1947631835937,286.9253234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.8895401626982675e-09,0.00097455852665,-0.006621949840337,0.0,0.0,0.0,-0.0062452824786305,60.0,-0.0513677038252353,-0.0,-9.250807408989205e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794677734375,0.0,0.0,9.136428707279264e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799865722656,0.0,0.0,9.62111007538624e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57965087890625,0.0,0.0,7.106126577127725e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.579345703125,0.0,0.0,9.621098433854058e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787658691406,0.0,0.0,0.0004563834518194,287.5118713378906,294.1499938964844,286.7592163085937,284.20556640625,288.95916748046875,287.15673828125,286.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.772172491560808e-09,0.0009735548519529,-0.0063144108280539,0.0,0.0,0.0,-0.0061870981007814,60.0,-0.0903318524360656,-0.0,-9.231760600414418e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794677734375,0.0,0.0,9.136428707279264e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799865722656,0.0,0.0,9.62111007538624e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57965087890625,0.0,0.0,7.106126577127725e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.579345703125,0.0,0.0,9.621098433854058e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787658691406,0.0,0.0,0.0004563834518194,287.5118713378906,294.1499938964844,286.7592163085937,284.20556640625,288.95916748046875,287.15673828125,286.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.772172491560808e-09,0.0009735548519529,-0.0063144108280539,0.0,0.0,0.0,-0.0061870981007814,60.0,-0.0903318524360656,-0.0,-9.231760600414418e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
