time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084660,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744323730469,0.0,0.0,9.127724479185416e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.574951171875,0.0,0.0,9.611943823983891e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746154785156,0.0,0.0,7.099356298567727e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743103027344,0.0,0.0,9.61193218245171e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57373046875,0.0,0.0,0.0004559486696962,287.505859375,294.1499938964844,286.70074462890625,284.1709289550781,288.9206848144531,287.118896484375,286.9289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.663605558339554e-09,0.0009726264397613,-0.0060299304313957,0.0,0.0,0.0,-0.0061332765035331,60.0,-0.1300012916326522,-0.0,-9.21416045684964e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744323730469,0.0,0.0,9.127724479185416e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.574951171875,0.0,0.0,9.611943823983891e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746154785156,0.0,0.0,7.099356298567727e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743103027344,0.0,0.0,9.61193218245171e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57373046875,0.0,0.0,0.0004559486696962,287.505859375,294.1499938964844,286.70074462890625,284.1709289550781,288.9206848144531,287.118896484375,286.9289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.663605558339554e-09,0.0009726264397613,-0.0060299304313957,0.0,0.0,0.0,-0.0061332765035331,60.0,-0.1300012916326522,-0.0,-9.21416045684964e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694274902344,0.0,0.0,9.119755122810602e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699157714844,0.0,0.0,9.603552462067456e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696105957031,0.0,0.0,7.093157910276204e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692749023437,0.0,0.0,9.603540820535272e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687255859375,0.0,0.0,0.0004555505875032,287.4999084472656,294.1499938964844,286.6407165527344,284.1370849609375,288.8818664550781,287.0811462402344,286.9306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789944261,2.56420396027579e-09,0.000971776433289,-0.0057694655843079,0.0,0.0,0.0,-0.0060839988291263,60.0,-0.1704883277416229,-0.0,-9.198060269000052e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694274902344,0.0,0.0,9.119755122810602e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699157714844,0.0,0.0,9.603552462067456e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696105957031,0.0,0.0,7.093157910276204e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692749023437,0.0,0.0,9.603540820535272e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687255859375,0.0,0.0,0.0004555505875032,287.4999084472656,294.1499938964844,286.6407165527344,284.1370849609375,288.8818664550781,287.0811462402344,286.9306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789944261,2.56420396027579e-09,0.000971776433289,-0.0057694655843079,0.0,0.0,0.0,-0.0060839988291263,60.0,-0.1704883277416229,-0.0,-9.198060269000052e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669250488281,0.0,0.0,9.116059663938358e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674133300781,0.0,0.0,9.599660552339628e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5671081542969,0.0,0.0,7.090283907018602e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668029785156,0.0,0.0,9.599648910807446e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5662536621094,0.0,0.0,0.0004553659819066,287.4969482421875,294.1499938964844,286.610107421875,284.1204528808594,288.8623352050781,287.0622253417969,286.9313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713846957311,2.518101727133626e-09,0.0009713821928016,-0.0056486623361706,0.0,0.0,0.0,-0.006061143707484,60.0,-0.1910881996154785,-0.0,-9.1905981491891e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644226074219,0.0,0.0,9.112555562751368e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56494140625,0.0,0.0,9.595970186637716e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646057128906,0.0,0.0,7.087558333296329e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643005371094,0.0,0.0,9.595958545105532e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5637512207031,0.0,0.0,0.0004551909514702,287.4939880371094,294.1499938964844,286.5790405273437,284.1040344238281,288.8427124023437,287.0433044433594,286.9320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971010827925,2.47438758371743e-09,0.0009710083249956,-0.0055341161787509,0.0,0.0,0.0,-0.0060394727624952,60.0,-0.2119180560111999,-0.0,-9.183524696254609e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594482421875,0.0,0.0,9.106158540816978e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599670410156,0.0,0.0,9.589233377482742e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55963134765625,0.0,0.0,7.082582305883989e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.559326171875,0.0,0.0,9.58922246354632e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5588073730469,0.0,0.0,0.0004548713914118,287.4881286621094,294.1499938964844,286.5155029296875,284.0718688964844,288.8031921386719,287.0053100585937,286.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703282266855,2.394572762298708e-09,0.0009703258401714,-0.0053249727934598,0.0,0.0,0.0,-0.0059999045915901,60.0,-0.2543264329433441,-0.0,-9.170617687459528e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594482421875,0.0,0.0,9.106158540816978e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599670410156,0.0,0.0,9.589233377482742e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55963134765625,0.0,0.0,7.082582305883989e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.559326171875,0.0,0.0,9.58922246354632e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5588073730469,0.0,0.0,0.0004548713914118,287.4881286621094,294.1499938964844,286.5155029296875,284.0718688964844,288.8031921386719,287.0053100585937,286.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703282266855,2.394572762298708e-09,0.0009703258401714,-0.0053249727934598,0.0,0.0,0.0,-0.0059999045915901,60.0,-0.2543264329433441,-0.0,-9.170617687459528e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545349121094,0.0,0.0,9.100516035687178e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550231933594,0.0,0.0,9.583291830495e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546875,0.0,0.0,7.078193448251113e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55438232421875,0.0,0.0,9.583280188962816e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538635253906,0.0,0.0,0.0004545895499177,287.4823303222656,294.1499938964844,286.45001220703125,284.0406494140625,288.7632751464844,286.9669494628906,286.934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697260102257,2.324160863764746e-09,0.0009697236819192,-0.0051404684782028,0.0,0.0,0.0,-0.0059649981558322,60.0,-0.2979266345500946,-0.0,-9.159239056089065e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545349121094,0.0,0.0,9.100516035687178e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550231933594,0.0,0.0,9.583291830495e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546875,0.0,0.0,7.078193448251113e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55438232421875,0.0,0.0,9.583280188962816e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538635253906,0.0,0.0,0.0004545895499177,287.4823303222656,294.1499938964844,286.45001220703125,284.0406494140625,288.7632751464844,286.9669494628906,286.934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697260102257,2.324160863764746e-09,0.0009697236819192,-0.0051404684782028,0.0,0.0,0.0,-0.0059649981558322,60.0,-0.2979266345500946,-0.0,-9.159239056089065e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54962158203125,0.0,0.0,9.094697452383116e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55010986328125,0.0,0.0,9.577164746588096e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497741699219,0.0,0.0,7.073667802615091e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494689941406,0.0,0.0,9.577153105055912e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489501953125,0.0,0.0,0.0004542988899629,287.4765625,294.1499938964844,286.3788146972656,284.008544921875,288.7228698730469,286.9281005859375,286.9360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691051673144,2.2515613817830622e-09,0.0009691028972156,-0.0049502314068377,0.0,0.0,0.0,-0.0059290076605975,60.0,-0.3438123166561126,-0.0,-9.14751367986355e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54962158203125,0.0,0.0,9.094697452383116e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55010986328125,0.0,0.0,9.577164746588096e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497741699219,0.0,0.0,7.073667802615091e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494689941406,0.0,0.0,9.577153105055912e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489501953125,0.0,0.0,0.0004542988899629,287.4765625,294.1499938964844,286.3788146972656,284.008544921875,288.7228698730469,286.9281005859375,286.9360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691051673144,2.2515613817830622e-09,0.0009691028972156,-0.0049502314068377,0.0,0.0,0.0,-0.0059290076605975,60.0,-0.3438123166561126,-0.0,-9.14751367986355e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447082519531,0.0,0.0,9.08801011973992e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451965332031,0.0,0.0,9.570122347213328e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448913574219,0.0,0.0,7.068466948112473e-05,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445861816406,0.0,0.0,9.570111433276908e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440673828125,0.0,0.0,0.0004539648653008,287.4708557128906,294.1499938964844,286.2987670898437,283.973876953125,288.6818542480469,286.8886108398437,286.93707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683917160145,2.168140111891148e-09,0.0009683895623311,-0.0047316364943981,0.0,0.0,0.0,-0.0058876522816717,60.0,-0.3946884572505951,-0.0,-9.134050316106369e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447082519531,0.0,0.0,9.08801011973992e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451965332031,0.0,0.0,9.570122347213328e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448913574219,0.0,0.0,7.068466948112473e-05,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445861816406,0.0,0.0,9.570111433276908e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440673828125,0.0,0.0,0.0004539648653008,287.4708557128906,294.1499938964844,286.2987670898437,283.973876953125,288.6818542480469,286.8886108398437,286.93707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683917160145,2.168140111891148e-09,0.0009683895623311,-0.0047316364943981,0.0,0.0,0.0,-0.0058876522816717,60.0,-0.3946884572505951,-0.0,-9.134050316106369e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54229736328125,0.0,0.0,9.08465517568402e-05,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5427551269531,0.0,0.0,9.56658914219588e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424499511719,0.0,0.0,7.065857062116265e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54217529296875,0.0,0.0,9.56657822825946e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416564941406,0.0,0.0,0.0004537972563412,287.468017578125,294.1499938964844,286.255615234375,283.95556640625,288.6611022949219,286.86865234375,286.9375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680336806923,2.1262827054613354e-09,0.0009680315852165,-0.004621953703463,0.0,0.0,0.0,-0.0058669014833867,60.0,-0.4220010936260223,-0.0,-9.12729802848844e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53985595703125,0.0,0.0,9.0815155999735e-05,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54034423828125,0.0,0.0,9.563282947055995e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400390625,0.0,0.0,7.063415250740945e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53973388671875,0.0,0.0,9.563272760715336e-05,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392150878906,0.0,0.0,0.0004536404449027,287.4651794433594,294.1499938964844,286.21051025390625,283.9366455078125,288.64013671875,286.84844970703125,286.9380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676987538114,2.087118033955448e-09,0.0009676966583356,-0.0045193270780146,0.0,0.0,0.0,-0.0058474852703511,60.0,-0.4506226778030395,-0.0,-9.120982724653005e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350341796875,0.0,0.0,9.076663991436362e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354919433594,0.0,0.0,9.558174497215076e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351867675781,0.0,0.0,7.059641211526468e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.534912109375,0.0,0.0,9.558163583278656e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343933105469,0.0,0.0,0.0004533980973064,287.4595947265625,294.1499938964844,286.11474609375,283.8970031738281,288.5976257324219,286.80718994140625,286.9389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671808220446,2.026567358370812e-09,0.0009671787847764,-0.0043606613762676,0.0,0.0,0.0,-0.0058174678124487,60.0,-0.5115395188331604,-0.0,-9.11122342017734e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350341796875,0.0,0.0,9.076663991436362e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354919433594,0.0,0.0,9.558174497215076e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351867675781,0.0,0.0,7.059641211526468e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.534912109375,0.0,0.0,9.558163583278656e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343933105469,0.0,0.0,0.0004533980973064,287.4595947265625,294.1499938964844,286.11474609375,283.8970031738281,288.5976257324219,286.80718994140625,286.9389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671808220446,2.026567358370812e-09,0.0009671787847764,-0.0043606613762676,0.0,0.0,0.0,-0.0058174678124487,60.0,-0.5115395188331604,-0.0,-9.11122342017734e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302124023437,0.0,0.0,9.074910485651344e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306701660156,0.0,0.0,9.556327859172598e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,7.05827769706957e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53009033203125,0.0,0.0,9.556316945236176e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52960205078125,0.0,0.0,0.0004533105238806,287.4540100097656,294.1499938964844,286.0120849609375,283.8550109863281,288.5541381835937,286.7637634277344,286.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669929859228,2.004618915307788e-09,0.0009669910068623,-0.0043031475506722,0.0,0.0,0.0,-0.0058065862394869,60.0,-0.5774456262588501,-0.0,-9.107687759524197e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302124023437,0.0,0.0,9.074910485651344e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306701660156,0.0,0.0,9.556327859172598e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,7.05827769706957e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53009033203125,0.0,0.0,9.556316945236176e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52960205078125,0.0,0.0,0.0004533105238806,287.4540100097656,294.1499938964844,286.0120849609375,283.8550109863281,288.5541381835937,286.7637634277344,286.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669929859228,2.004618915307788e-09,0.0009669910068623,-0.0043031475506722,0.0,0.0,0.0,-0.0058065862394869,60.0,-0.5774456262588501,-0.0,-9.107687759524197e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254211425781,0.0,0.0,9.077400318346918e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52587890625,0.0,0.0,9.558949386700988e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256042480469,0.0,0.0,7.060213829390705e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252990722656,0.0,0.0,9.558938472764568e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248107910156,0.0,0.0,0.0004534348845481,287.4485168457031,294.1499938964844,285.9032287597656,283.81072998046875,288.509521484375,286.716064453125,286.9405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967257306911,2.035538626543598e-09,0.0009672552696429,-0.0043841693550348,0.0,0.0,0.0,-0.0058219139464199,60.0,-0.6480672359466553,-0.0,-9.112669374644612e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254211425781,0.0,0.0,9.077400318346918e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52587890625,0.0,0.0,9.558949386700988e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256042480469,0.0,0.0,7.060213829390705e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252990722656,0.0,0.0,9.558938472764568e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248107910156,0.0,0.0,0.0004534348845481,287.4485168457031,294.1499938964844,285.9032287597656,283.81072998046875,288.509521484375,286.716064453125,286.9405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967257306911,2.035538626543598e-09,0.0009672552696429,-0.0043841693550348,0.0,0.0,0.0,-0.0058219139464199,60.0,-0.6480672359466553,-0.0,-9.112669374644612e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206604003906,0.0,0.0,9.084278281079604e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211181640625,0.0,0.0,9.566191874910146e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5208435058594,0.0,0.0,7.065563113428652e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52056884765625,0.0,0.0,9.566180960973723e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5200500488281,0.0,0.0,0.0004537784261628,287.44305419921875,294.1499938964844,285.7888488769531,283.76434326171875,288.4636535644531,286.6617126464844,286.9412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679892100393,2.121131048582469e-09,0.0009679871145635,-0.0046084551140666,0.0,0.0,0.0,-0.0058643454685807,60.0,-0.7229032516479492,-0.0,-9.126467404030336e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206604003906,0.0,0.0,9.084278281079604e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211181640625,0.0,0.0,9.566191874910146e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5208435058594,0.0,0.0,7.065563113428652e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52056884765625,0.0,0.0,9.566180960973723e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5200500488281,0.0,0.0,0.0004537784261628,287.44305419921875,294.1499938964844,285.7888488769531,283.76434326171875,288.4636535644531,286.6617126464844,286.9412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679892100393,2.121131048582469e-09,0.0009679871145635,-0.0046084551140666,0.0,0.0,0.0,-0.0058643454685807,60.0,-0.7229032516479492,-0.0,-9.126467404030336e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,9.088934893952684e-05,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51873779296875,0.0,0.0,9.571095870342106e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,7.069185085128993e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181884765625,0.0,0.0,9.571085684001446e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177001953125,0.0,0.0,0.0004540110530797,287.4403381347656,294.1499938964844,285.7297668457031,283.7403564453125,288.4402770996094,286.6317443847656,286.9415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684849646873,2.17910667288379e-09,0.0009684828110039,-0.0047603729180991,0.0,0.0,0.0,-0.0058930860832333,60.0,-0.7616604566574097,-0.0,-9.13581956751841e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51593017578125,0.0,0.0,9.094160486711188e-05,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163879394531,0.0,0.0,9.576597949489952e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160827636719,0.0,0.0,7.073248707456514e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51580810546875,0.0,0.0,9.576587763149293e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51531982421875,0.0,0.0,0.0004542720853351,287.4376220703125,294.1499938964844,285.6695556640625,283.71588134765625,288.41656494140625,286.59942626953125,286.9418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690413135103,2.244161745323936e-09,0.0009690390434116,-0.0049308422021567,0.0,0.0,0.0,-0.0059253363870084,60.0,-0.8013575077056885,-0.0,-9.14631925752474e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111999511719,0.0,0.0,9.1049907496199e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116577148437,0.0,0.0,9.588003013050184e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113525390625,0.0,0.0,7.081672811182216e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110778808594,0.0,0.0,9.587992826709524e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106201171875,0.0,0.0,0.0004548130673356,287.4322509765625,294.1499938964844,285.5460510253906,283.66552734375,288.3681640625,286.52752685546875,286.9423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701945236884,2.379005215047414e-09,0.0009701921953819,-0.0052841808646917,0.0,0.0,0.0,-0.0059921843931078,60.0,-0.8831666707992554,-0.0,-9.1681016556322e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111999511719,0.0,0.0,9.1049907496199e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116577148437,0.0,0.0,9.588003013050184e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113525390625,0.0,0.0,7.081672811182216e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110778808594,0.0,0.0,9.587992826709524e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106201171875,0.0,0.0,0.0004548130673356,287.4322509765625,294.1499938964844,285.5460510253906,283.66552734375,288.3681640625,286.52752685546875,286.9423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701945236884,2.379005215047414e-09,0.0009701921953819,-0.0052841808646917,0.0,0.0,0.0,-0.0059921843931078,60.0,-0.8831666707992554,-0.0,-9.1681016556322e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065002441406,0.0,0.0,9.114394924836232e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069274902344,0.0,0.0,9.597906318958847e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50665283203125,0.0,0.0,7.088987331371754e-05,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063781738281,0.0,0.0,9.597896132618188e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50592041015625,0.0,0.0,0.0004552828613668,287.4269104003906,294.1499938964844,285.4189758300781,283.6134338378906,288.31842041015625,286.4465026855469,286.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711959282867,2.496083117975445e-09,0.0009711934253573,-0.0055909659713506,0.0,0.0,0.0,-0.0060502258129417,60.0,-0.9676854610443116,-0.0,-9.187034777369264e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065002441406,0.0,0.0,9.114394924836232e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069274902344,0.0,0.0,9.597906318958847e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50665283203125,0.0,0.0,7.088987331371754e-05,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063781738281,0.0,0.0,9.597896132618188e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50592041015625,0.0,0.0,0.0004552828613668,287.4269104003906,294.1499938964844,285.4189758300781,283.6134338378906,288.31842041015625,286.4465026855469,286.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711959282867,2.496083117975445e-09,0.0009711934253573,-0.0055909659713506,0.0,0.0,0.0,-0.0060502258129417,60.0,-0.9676854610443116,-0.0,-9.187034777369264e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,9.121617767959832e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50225830078125,0.0,0.0,9.605511149857192e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019836425781,0.0,0.0,7.094604370649904e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.501708984375,0.0,0.0,9.605501691112296e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5012512207031,0.0,0.0,0.0004556436324492,287.4216003417969,294.1499938964844,285.2890014648437,283.5596923828125,288.267333984375,286.357421875,286.9432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.5859736574318504e-09,0.0009719621157273,-0.0058265100233256,0.0,0.0,0.0,-0.0060947886668145,60.0,-1.05433988571167,-0.0,-9.201585271512158e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,9.121617767959832e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50225830078125,0.0,0.0,9.605511149857192e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019836425781,0.0,0.0,7.094604370649904e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.501708984375,0.0,0.0,9.605501691112296e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5012512207031,0.0,0.0,0.0004556436324492,287.4216003417969,294.1499938964844,285.2890014648437,283.5596923828125,288.267333984375,286.357421875,286.9432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.5859736574318504e-09,0.0009719621157273,-0.0058265100233256,0.0,0.0,0.0,-0.0060947886668145,60.0,-1.05433988571167,-0.0,-9.201585271512158e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971618652344,0.0,0.0,9.120182221522556e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975891113281,0.0,0.0,9.603999933460727e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.497314453125,0.0,0.0,7.093488238751888e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970397949219,0.0,0.0,9.603990474715828e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,0.0004555719497147,287.4163513183594,294.1499938964844,285.1568298339844,283.5045166015625,288.2148132324219,286.2620849609375,286.94354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.5680013671092183e-09,0.0009718091459944,-0.0057794158346951,0.0,0.0,0.0,-0.0060858824290335,60.0,-1.1424154043197632,-0.0,-9.198674888466485e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971618652344,0.0,0.0,9.120182221522556e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975891113281,0.0,0.0,9.603999933460727e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.497314453125,0.0,0.0,7.093488238751888e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970397949219,0.0,0.0,9.603990474715828e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,0.0004555719497147,287.4163513183594,294.1499938964844,285.1568298339844,283.5045166015625,288.2148132324219,286.2620849609375,286.94354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.5680013671092183e-09,0.0009718091459944,-0.0057794158346951,0.0,0.0,0.0,-0.0060858824290335,60.0,-1.1424154043197632,-0.0,-9.198674888466485e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4948425292969,0.0,0.0,9.1125511971768e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952697753906,0.0,0.0,9.595964365871625e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,7.087552512530237e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947509765625,0.0,0.0,9.595954907126723e-05,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942932128906,0.0,0.0,0.0004551907477434,287.41375732421875,294.1499938964844,285.090087890625,283.4764709472656,288.1880187988281,286.2158508300781,286.94366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.4728772363147304e-09,0.0009709956357255,-0.0055301580578088,0.0,0.0,0.0,-0.0060387249104678,60.0,-1.1861740350723269,-0.0,-9.183280980096242e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925537109375,0.0,0.0,9.105576464207844e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4929504394531,0.0,0.0,9.588619286660104e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49267578125,0.0,0.0,7.082127558533102e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.492431640625,0.0,0.0,9.588609827915208e-05,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919738769531,0.0,0.0,0.000454842345789,287.4111633300781,294.1499938964844,285.0230407714844,283.4481201171875,288.160888671875,286.1710205078125,286.9437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.385929454007396e-09,0.0009702521492727,-0.0053023244254291,0.0,0.0,0.0,-0.0059956209734082,60.0,-1.2299188375473022,-0.0,-9.169220760441021e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,9.089382365345956e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883728027344,0.0,0.0,9.571565897203982e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48809814453125,0.0,0.0,7.06953214830719e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48785400390625,0.0,0.0,9.571556438459083e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873962402344,0.0,0.0,0.0004540334048215,287.406005859375,294.1499938964844,284.88836669921875,283.39068603515625,288.1058044433594,286.08599853515625,286.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685260592959,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3173595666885376,-0.0,-9.136620349181612e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,9.089382365345956e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883728027344,0.0,0.0,9.571565897203982e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48809814453125,0.0,0.0,7.06953214830719e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48785400390625,0.0,0.0,9.571556438459083e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873962402344,0.0,0.0,0.0004540334048215,287.406005859375,294.1499938964844,284.88836669921875,283.39068603515625,288.1058044433594,286.08599853515625,286.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685260592959,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3173595666885376,-0.0,-9.136620349181612e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833984375,0.0,0.0,9.07153225853108e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837951660156,0.0,0.0,9.55276846070774e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835205078125,0.0,0.0,7.055648165987805e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832763671875,0.0,0.0,9.55275900196284e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828491210937,0.0,0.0,0.0004531417507678,287.4009094238281,294.1499938964844,284.7534484863281,283.3324279785156,288.0494079589844,286.00946044921875,286.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4044926166534424,-0.0,-9.10075428350865e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
