time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089340,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980407714844,0.0,0.0,9.023231541505083e-05,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,9.501903696218506e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,7.018078031251207e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,9.501896420260893e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,0.0004507290432229,287.308837890625,294.1499938964844,282.8949584960937,282.4114074707031,286.747802734375,284.446533203125,286.933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614652371965,1.358226420222763e-09,0.0009614638984203,-0.0026093279011547,0.0,0.0,0.0,-0.0054861423559486,60.0,-2.6481521129608154,-0.0,-9.003849754662951e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980407714844,0.0,0.0,9.023231541505083e-05,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,9.501903696218506e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,7.018078031251207e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,9.501896420260893e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,0.0004507290432229,287.308837890625,294.1499938964844,282.8949584960937,282.4114074707031,286.747802734375,284.446533203125,286.933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614652371965,1.358226420222763e-09,0.0009614638984203,-0.0026093279011547,0.0,0.0,0.0,-0.0054861423559486,60.0,-2.6481521129608154,-0.0,-9.003849754662951e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940734863281,0.0,0.0,9.014695388032123e-05,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,9.492914978181945e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941955566406,0.0,0.0,7.011439447524026e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939819335937,0.0,0.0,9.492907702224328e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,0.0004503026721067,287.3046875,294.1499938964844,282.84765625,282.3822326660156,286.68182373046875,284.4058837890625,286.93218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.2518082126433683e-09,0.0009605537052266,-0.0023304652422666,0.0,0.0,0.0,-0.0054333852604031,60.0,-2.676332712173462,-0.0,-8.98681165040216e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940734863281,0.0,0.0,9.014695388032123e-05,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,9.492914978181945e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941955566406,0.0,0.0,7.011439447524026e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939819335937,0.0,0.0,9.492907702224328e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,0.0004503026721067,287.3046875,294.1499938964844,282.84765625,282.3822326660156,286.68182373046875,284.4058837890625,286.93218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.2518082126433683e-09,0.0009605537052266,-0.0023304652422666,0.0,0.0,0.0,-0.0054333852604031,60.0,-2.676332712173462,-0.0,-8.98681165040216e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,9.009455243358389e-05,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915405273437,0.0,0.0,9.487396891927348e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.391357421875,0.0,0.0,7.00736345606856e-05,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3911437988281,0.0,0.0,9.487389615969732e-05,298.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,0.0004500409122556,287.3017272949219,294.1499938964844,282.8143310546875,282.3614501953125,286.6345520019531,284.38037109375,286.93133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.18647214275569e-09,0.0009599949698895,-0.0021592557895928,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.6963765621185303,-0.0,-8.976358856216393e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39013671875,0.0,0.0,9.00733793969266e-05,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39044189453125,0.0,0.0,9.4851668109186e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902282714844,0.0,0.0,7.005716906860471e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,9.485160262556748e-05,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38970947265625,0.0,0.0,0.0004499351489357,287.30059814453125,294.1499938964844,282.8015441894531,282.3533935546875,286.6162109375,284.37127685546875,286.9309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597704047337,1.1600745919437827e-09,0.0009597692405804,-0.0020900822710245,0.0,0.0,0.0,-0.0053879087790846,60.0,-2.704079389572144,-0.0,-8.972137521823242e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882141113281,0.0,0.0,9.003843297250569e-05,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885192871094,0.0,0.0,9.481487359153108e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883361816406,0.0,0.0,7.002998609095812e-05,297.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,9.481480083195493e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,0.0004497605841606,287.2986145019531,294.1499938964844,282.7789306640625,282.3390808105469,286.58404541015625,284.3567810058594,286.9303894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009422634611837,1.0993422838723175e-09,0.0009422623552381,-0.0019479237962514,0.0,0.0,0.0,-0.0052724117413163,60.0,-2.698539018630981,-0.0,-8.965172071384586e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,9.006671461975202e-05,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883361816406,0.0,0.0,9.484465408604592e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,7.00519813108258e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.387939453125,0.0,0.0,9.484458132646978e-05,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,0.0004499018541537,287.2989501953125,294.1499938964844,282.7566223144531,282.3248291015625,286.5548400878906,284.343017578125,286.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007544349646195,9.46113964950257e-10,0.0007544339750893,-0.0017329133115708,0.0,0.0,0.0,-0.0042589050717651,60.0,-2.564727067947388,-0.0,-8.970799569851806e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,9.002914885058999e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,9.48050947044976e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871765136719,0.0,0.0,7.002276106504723e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,9.480502194492146e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,0.0004497141926549,287.29766845703125,294.1499938964844,282.7128601074219,282.2965393066406,286.5057983398437,284.3197937011719,286.9284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005861463141627,7.311073968452321e-10,0.0005861456156708,-0.0013359473086893,0.0,0.0,0.0,-0.0033156552817672,60.0,-2.1055519580841064,-0.0,-8.96330973887416e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,9.002914885058999e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,9.48050947044976e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871765136719,0.0,0.0,7.002276106504723e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,9.480502194492146e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,0.0004497141926549,287.29766845703125,294.1499938964844,282.7128601074219,282.2965393066406,286.5057983398437,284.3197937011719,286.9284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005861463141627,7.311073968452321e-10,0.0005861456156708,-0.0013359473086893,0.0,0.0,0.0,-0.0033156552817672,60.0,-2.1055519580841064,-0.0,-8.96330973887416e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,3.310418105684221e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,3.486032073851675e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887939453125,0.0,0.0,2.5747731342562474e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,3.48602952726651e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,0.0001653622312005,287.29791259765625,294.1499938964844,282.6703186035156,282.2684936523437,286.4730224609375,284.3036499023437,286.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004864112415816,5.75073710873397e-10,0.000486410659505,-0.0010254675289615,0.0,0.0,0.0,-0.0027193962596356,60.0,-1.6214710474014282,-0.0,-1.2119024006551626e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,3.310418105684221e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,3.486032073851675e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887939453125,0.0,0.0,2.5747731342562474e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,3.48602952726651e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,0.0001653622312005,287.29791259765625,294.1499938964844,282.6703186035156,282.2684936523437,286.4730224609375,284.3036499023437,286.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004864112415816,5.75073710873397e-10,0.000486410659505,-0.0010254675289615,0.0,0.0,0.0,-0.0027193962596356,60.0,-1.6214710474014282,-0.0,-1.2119024006551626e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,3.371544153196737e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.0,3.550400651874952e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.396240234375,0.0,0.0,2.622315332700964e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952941894531,0.0,0.0,3.550398105289787e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,0.0001684155868133,287.30633544921875,294.1499938964844,282.62890625,282.2406921386719,286.4528503417969,284.3027648925781,286.9259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616862813942,4.5177270258101027e-10,0.0003616858448367,-0.0008260322501882,0.0,0.0,0.0,-0.0020369065459817,60.0,-1.216144323348999,-0.0,-1.2570698260105928e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,3.371544153196737e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.0,3.550400651874952e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.396240234375,0.0,0.0,2.622315332700964e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952941894531,0.0,0.0,3.550398105289787e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,0.0001684155868133,287.30633544921875,294.1499938964844,282.62890625,282.2406921386719,286.4528503417969,284.3027648925781,286.9259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616862813942,4.5177270258101027e-10,0.0003616858448367,-0.0008260322501882,0.0,0.0,0.0,-0.0020369065459817,60.0,-1.216144323348999,-0.0,-1.2570698260105928e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.400146484375,0.0,0.0,2.01326565729687e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004211425781,0.0,0.0,2.120067074429244e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,1.5658753909519874e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996887207031,0.0,0.0,2.120065619237721e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997497558594,0.0,0.0,0.00010056678002,287.3094482421875,294.1499938964844,282.5886535644531,282.21307373046875,286.4424743652344,284.2921447753906,286.924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003912959946319,4.4536890841939675e-10,0.0003912955580744,-0.0007795867859385,0.0,0.0,0.0,-0.0021770491730421,60.0,-0.8534520268440247,-0.0,-4.482329174493316e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.400146484375,0.0,0.0,2.01326565729687e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004211425781,0.0,0.0,2.120067074429244e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,1.5658753909519874e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996887207031,0.0,0.0,2.120065619237721e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997497558594,0.0,0.0,0.00010056678002,287.3094482421875,294.1499938964844,282.5886535644531,282.21307373046875,286.4424743652344,284.2921447753906,286.924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003912959946319,4.4536890841939675e-10,0.0003912955580744,-0.0007795867859385,0.0,0.0,0.0,-0.0021770491730421,60.0,-0.8534520268440247,-0.0,-4.482329174493316e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,3.090482277912088e-05,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,3.254428884247318e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085998535156,0.0,0.0,2.403711368970108e-05,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,3.254426337662153e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071350097656,0.0,0.0,0.0001543759717606,287.3205871582031,294.1499938964844,282.5689697265625,282.1993408203125,286.4331970214844,284.2952575683594,286.9239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003293922345619,4.11965322966168e-10,0.0003293918271083,-0.0007536720368079,0.0,0.0,0.0,-0.0018553611589595,60.0,-0.9763889908790588,-0.0,-1.056218934536446e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41015625,0.0,0.0,3.046941674256232e-05,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,3.208578345947899e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,2.3698465156485327e-05,297.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,3.208576163160615e-05,298.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,0.0001522010279586,287.32281494140625,294.1499938964844,282.549560546875,282.1856689453125,286.42724609375,284.29425048828125,286.9232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003258234646636,4.0723491245842064e-10,0.00032582305721,-0.0007448044489137,0.0,0.0,0.0,-0.0018350955797359,60.0,-0.97415030002594,-0.0,-1.0266672845204994e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146728515625,0.0,0.0,2.894923090934753e-05,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149169921875,0.0,0.0,3.0484954550047405e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,2.251609657832887e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,3.0484932722174563e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.414306640625,0.0,0.0,0.0001446073874831,287.3270263671875,294.1499938964844,282.5115966796875,282.1584167480469,286.4154052734375,284.2931823730469,286.9219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000307672919007,3.85019516269125e-10,0.0003076725115533,-0.0007045503589324,0.0,0.0,0.0,-0.0017331566195935,60.0,-0.9557328820228576,-0.0,-9.267773215526633e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146728515625,0.0,0.0,2.894923090934753e-05,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149169921875,0.0,0.0,3.0484954550047405e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,2.251609657832887e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,3.0484932722174563e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.414306640625,0.0,0.0,0.0001446073874831,287.3270263671875,294.1499938964844,282.5115966796875,282.1584167480469,286.4154052734375,284.2931823730469,286.9219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000307672919007,3.85019516269125e-10,0.0003076725115533,-0.0007045503589324,0.0,0.0,0.0,-0.0017331566195935,60.0,-0.9557328820228576,-0.0,-9.267773215526633e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190979003906,0.0,0.0,2.5768404157133773e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,2.7135389245813712e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.420654296875,0.0,0.0,2.0042118194396608e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,2.713536923693028e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,0.0001287185004912,287.33154296875,294.1499938964844,282.4747314453125,282.1313171386719,286.4057922363281,284.2940368652344,286.92059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002745737729128,3.434229844945236e-10,0.0002745734527707,-0.0006282913964241,0.0,0.0,0.0,-0.0015465968754142,60.0,-0.8869046568870544,-0.0,-7.343047503383104e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190979003906,0.0,0.0,2.5768404157133773e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,2.7135389245813712e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.420654296875,0.0,0.0,2.0042118194396608e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,2.713536923693028e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,0.0001287185004912,287.33154296875,294.1499938964844,282.4747314453125,282.1313171386719,286.4057922363281,284.2940368652344,286.92059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002745737729128,3.434229844945236e-10,0.0002745734527707,-0.0006282913964241,0.0,0.0,0.0,-0.0015465968754142,60.0,-0.8869046568870544,-0.0,-7.343047503383104e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,2.0298741219448857e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229736328125,0.0,0.0,2.137556657544337e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,1.5787929442012683e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218139648437,0.0,0.0,2.137555020453874e-05,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42236328125,0.0,0.0,0.000101396406535,287.3355712890625,294.1499938964844,282.4389953613281,282.1043395996094,286.3988342285156,284.2969055175781,286.9193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002200747985625,2.743158755702524e-10,0.0002200745220761,-0.0005011066095903,0.0,0.0,0.0,-0.0012390409829095,60.0,-0.7705031633377075,-0.0,-4.556584443093925e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,2.0298741219448857e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229736328125,0.0,0.0,2.137556657544337e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,1.5787929442012683e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218139648437,0.0,0.0,2.137555020453874e-05,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42236328125,0.0,0.0,0.000101396406535,287.3355712890625,294.1499938964844,282.4389953613281,282.1043395996094,286.3988342285156,284.2969055175781,286.9193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002200747985625,2.743158755702524e-10,0.0002200745220761,-0.0005011066095903,0.0,0.0,0.0,-0.0012390409829095,60.0,-0.7705031633377075,-0.0,-4.556584443093925e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,1.5602739949827082e-05,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,1.6430445612058975e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,1.213547875522636e-05,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,1.6430434698122554e-05,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244689941406,0.0,0.0,7.793890836182982e-05,287.3380126953125,294.1499938964844,282.4112243652344,282.0828552246094,286.3956298828125,284.2998962402344,286.91827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001668543409323,2.0854334925601847e-10,0.0001668541372055,-0.0003814099472947,0.0,0.0,0.0,-0.000939751334954,60.0,-0.6080270409584045,-0.0,-2.6921724849415796e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,1.453519598726416e-05,298.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,1.530627196189016e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,1.1305166481179184e-05,297.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,1.530626104795374e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42486572265625,0.0,0.0,7.260630809469149e-05,287.3385009765625,294.1499938964844,282.4043884277344,282.0774841308594,286.3951110839844,284.3006896972656,286.91802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001548634463688,1.9369915393863124e-10,0.000154863242642,-0.0003543751954566,0.0,0.0,0.0,-0.0008723040809854,60.0,-0.5748950839042664,-0.0,-2.3363773138385113e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,1.1964123586949428e-05,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,1.2598806279129349e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,9.30544138100231e-06,297.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,1.2598797184182333e-05,298.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,5.976326792733744e-05,287.3395080566406,294.1499938964844,282.3874816894531,282.0640869140625,286.3941955566406,284.302490234375,286.9174194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001274840615224,1.5945030018560402e-10,0.0001274839014513,-0.0002917137171607,0.0,0.0,0.0,-0.000718081195373,60.0,-0.4898324310779571,-0.0,-1.582934561206173e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,9.686641533335203e-06,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,1.020050603983691e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283142089844,0.0,0.0,7.534063570346916e-06,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,1.0200498763879295e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,4.838677341467701e-05,287.3402404785156,294.1499938964844,282.370849609375,282.0507202148437,286.39361572265625,284.30389404296875,286.91680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001032162399496,1.2909741331501579e-10,0.0001032161162584,-0.0002361832302995,0.0,0.0,0.0,-0.0005813874886371,60.0,-0.408891350030899,-0.0,-1.0376420833679843e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,6.201757059898228e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,6.530753125844058e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289245605469,0.0,0.0,4.8235947360808495e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,6.530748578370549e-06,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,3.097905937465839e-05,287.3410949707031,294.1499938964844,282.33837890625,282.0240173339844,286.3930358886719,284.3056640625,286.91558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.608305557165295e-05,8.265316903122155e-11,6.608297553611919e-05,-0.0001512136368546,0.0,0.0,0.0,-0.0003722268738783,60.0,-0.2723188996315002,-0.0,-4.2533457311755285e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,6.201757059898228e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,6.530753125844058e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289245605469,0.0,0.0,4.8235947360808495e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,6.530748578370549e-06,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,3.097905937465839e-05,287.3410949707031,294.1499938964844,282.33837890625,282.0240173339844,286.3930358886719,284.3056640625,286.91558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.608305557165295e-05,8.265316903122155e-11,6.608297553611919e-05,-0.0001512136368546,0.0,0.0,0.0,-0.0003722268738783,60.0,-0.2723188996315002,-0.0,-4.2533457311755285e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,4.097121291124495e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,4.314468696975382e-06,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,3.1866538847680204e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262390136719,0.0,0.0,4.314465513743926e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,2.046596637228504e-05,287.3414611816406,294.1499938964844,282.3070068359375,281.9973449707031,286.392822265625,284.3065185546875,286.9144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.3656946218106896e-05,5.4603800647701206e-11,4.365689164842479e-05,-9.989745740313084e-05,0.0,0.0,0.0,-0.0002459070528857,60.0,-0.1793469339609146,-0.0,-1.8563453552111755e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,4.097121291124495e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,4.314468696975382e-06,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,3.1866538847680204e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262390136719,0.0,0.0,4.314465513743926e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,2.046596637228504e-05,287.3414611816406,294.1499938964844,282.3070068359375,281.9973449707031,286.392822265625,284.3065185546875,286.9144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.3656946218106896e-05,5.4603800647701206e-11,4.365689164842479e-05,-9.989745740313084e-05,0.0,0.0,0.0,-0.0002459070528857,60.0,-0.1793469339609146,-0.0,-1.8563453552111755e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,2.9448067380144494e-06,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,3.1010251859697746e-06,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,2.290408019689494e-06,297.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,3.101023139606696e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,1.4709918104927056e-05,287.3415832519531,294.1499938964844,282.2767028808594,281.970703125,286.3927001953125,284.3069152832031,286.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.137838211841881e-05,3.924643943165052e-11,3.137834573863074e-05,-7.180122338468209e-05,0.0,0.0,0.0,-0.0001767454377841,60.0,-0.1248013526201248,-0.0,-9.589914279350964e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,2.9448067380144494e-06,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,3.1010251859697746e-06,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,2.290408019689494e-06,297.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,3.101023139606696e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,1.4709918104927056e-05,287.3415832519531,294.1499938964844,282.2767028808594,281.970703125,286.3927001953125,284.3069152832031,286.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.137838211841881e-05,3.924643943165052e-11,3.137834573863074e-05,-7.180122338468209e-05,0.0,0.0,0.0,-0.0001767454377841,60.0,-0.1248013526201248,-0.0,-9.589914279350964e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,2.1966732219880214e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,2.313204277015757e-06,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,1.7085258150473237e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,2.3132024580263533e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,1.0972837117151356e-05,287.3416442871094,294.1499938964844,282.2474365234375,281.9440612792969,286.3926696777344,284.30712890625,286.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.3406633772538044e-05,2.9275793594907285e-11,2.3406604668707587e-05,-5.355997200240381e-05,0.0,0.0,0.0,-0.0001318428548984,60.0,-0.0905716344714164,-0.0,-5.336199884742321e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,2.1966732219880214e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,2.313204277015757e-06,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,1.7085258150473237e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,2.3132024580263533e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,1.0972837117151356e-05,287.3416442871094,294.1499938964844,282.2474365234375,281.9440612792969,286.3926696777344,284.30712890625,286.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.3406633772538044e-05,2.9275793594907285e-11,2.3406604668707587e-05,-5.355997200240381e-05,0.0,0.0,0.0,-0.0001318428548984,60.0,-0.0905716344714164,-0.0,-5.336199884742321e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,1.856582798609452e-06,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,1.9550723209249554e-06,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,1.4440106497204397e-06,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,1.9550709566829028e-06,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,9.274014701077247e-06,287.3416748046875,294.1499938964844,282.2331848144531,281.9307556152344,286.39263916015625,284.3072204589844,286.9117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9782846720772795e-05,2.4743308096875083e-11,1.9782821254921142e-05,-4.526785050984472e-05,0.0,0.0,0.0,-0.0001114310871344,60.0,-0.0776380896568298,-0.0,-3.811797405495199e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42742919921875,0.0,0.0,1.5282965932783554e-06,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,1.6093709973574732e-06,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,1.188676606034278e-06,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,1.609369860489096e-06,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,7.634157555003185e-06,287.3417053222656,294.1499938964844,282.2192077636719,281.9174194335937,286.39263916015625,284.3072509765625,286.9112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6284813682432286e-05,2.0368146405602687e-11,1.6284791854559444e-05,-3.72635004168842e-05,0.0,0.0,0.0,-9.17276629479602e-05,60.0,-0.0656544864177703,-0.0,-2.582952775276315e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
