time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091620,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,9.352430652143084e-07,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,9.84856683317048e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,7.27412214018841e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,9.84855887509184e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,4.671732312999666e-06,287.3416748046875,294.1499938964844,282.1920166015625,281.8907165527344,286.3926086425781,284.30731201171875,286.9102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.965544450096786e-06,1.2464365477249384e-11,9.96553171717096e-06,-2.2803500542067923e-05,0.0,0.0,0.0,-5.613303801510483e-05,60.0,-0.0435314625501632,-0.0,-9.672754784639803e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,9.352430652143084e-07,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,9.84856683317048e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,7.27412214018841e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,9.84855887509184e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,4.671732312999666e-06,287.3416748046875,294.1499938964844,282.1920166015625,281.8907165527344,286.3926086425781,284.30731201171875,286.9102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.965544450096786e-06,1.2464365477249384e-11,9.96553171717096e-06,-2.2803500542067923e-05,0.0,0.0,0.0,-5.613303801510483e-05,60.0,-0.0435314625501632,-0.0,-9.672754784639803e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,4.845985017709609e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,5.103058811073424e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,3.769104353068542e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,5.103055400468293e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,2.420669716229895e-06,287.3416748046875,294.1499938964844,282.1658630371094,281.86395263671875,286.3926086425781,284.30731201171875,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-5.163716195966117e-06,6.458487390725853e-12,5.163709829503205e-06,-1.1815764992206825e-05,0.0,0.0,0.0,-2.908572787418961e-05,60.0,-0.0256661046296358,-0.0,-2.596960190295872e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,4.845985017709609e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,5.103058811073424e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,3.769104353068542e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,5.103055400468293e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,2.420669716229895e-06,287.3416748046875,294.1499938964844,282.1658630371094,281.86395263671875,286.3926086425781,284.30731201171875,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-5.163716195966117e-06,6.458487390725853e-12,5.163709829503205e-06,-1.1815764992206825e-05,0.0,0.0,0.0,-2.908572787418961e-05,60.0,-0.0256661046296358,-0.0,-2.596960190295872e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,2.1113140746820139e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,2.2233169261198785e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,1.642135316615168e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,2.223315220817313e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,1.0546450539550278e-06,287.3416442871094,294.1499938964844,282.14068603515625,281.8370666503906,286.3926086425781,284.30731201171875,286.9085388183594,0.0,0.0,0.0,0.0,1.0,1.0,-2.249764520456665e-06,2.813842258156396e-12,2.24976179197256e-06,-5.147961473994656e-06,0.0,0.0,0.0,-1.2672258890233934e-05,60.0,-0.0132086565718054,-0.0,-4.929545270246359e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,2.1113140746820139e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,2.2233169261198785e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,1.642135316615168e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,2.223315220817313e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,1.0546450539550278e-06,287.3416442871094,294.1499938964844,282.14068603515625,281.8370666503906,286.3926086425781,284.30731201171875,286.9085388183594,0.0,0.0,0.0,0.0,1.0,1.0,-2.249764520456665e-06,2.813842258156396e-12,2.24976179197256e-06,-5.147961473994656e-06,0.0,0.0,0.0,-1.2672258890233934e-05,60.0,-0.0132086565718054,-0.0,-4.929545270246359e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,8.13181770809024e-08,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,8.563200992739439e-08,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,6.324754764364118e-08,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,8.563195308397553e-08,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,4.062011100813834e-07,287.3416442871094,294.1499938964844,282.119384765625,281.8133544921875,286.3926086425781,284.30731201171875,286.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-8.665129485052603e-07,1.0837829115054045e-12,8.665118684803019e-07,-1.982770527320099e-06,0.0,0.0,0.0,-4.880814231000841e-06,60.0,-0.0064839702099561,-0.0,-7.312677346256113e-14,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,7.131538382054714e-08,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,7.50985833519735e-08,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,5.546759140884205e-08,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,7.509852650855464e-08,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,3.562350627817068e-07,287.3416442871094,294.1499938964844,282.1165466308594,281.8100891113281,286.3926086425781,284.30731201171875,286.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-7.599279001624382e-07,9.504717976213661e-13,7.599269338243175e-07,-1.7388780406690785e-06,0.0,0.0,0.0,-4.2804458644241095e-06,60.0,-0.0058232014998793,-0.0,-5.624288605373187e-14,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,3.4988801189683734e-08,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,3.6844916451173055e-08,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,2.7213545195081682e-08,297.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,3.6844888029463625e-08,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,1.7477628944106985e-07,287.3416442871094,294.1499938964844,282.1048278808594,281.79656982421875,286.3926086425781,284.30731201171875,286.9073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-3.728409581071901e-07,4.663262506178489e-13,3.728405033598392e-07,-8.531374646736367e-07,0.0,0.0,0.0,-2.100103301927448e-06,60.0,-0.0035950143355876,-0.0,-1.3538147924756216e-14,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,1.5894254801196442e-08,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,1.6737427444013523e-08,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,1.2362214363292878e-08,297.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,1.6737415009515644e-08,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,7.939508606114033e-08,287.3416442871094,294.1499938964844,282.0933837890625,281.7829895019531,286.3926086425781,284.30731201171875,286.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.693734930086066e-07,2.1184157130305773e-13,1.693732798457859e-07,-3.875599645652983e-07,0.0,0.0,0.0,-9.540381142869592e-07,60.0,-0.0021779632661491,-0.0,-2.793711171688445e-15,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,1.2646123037640675e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,1.331698529227765e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,9.83588543945757e-10,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,1.3316975300270422e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,6.316999812128188e-09,287.3416442871094,294.1499938964844,282.0711975097656,281.7557067871094,286.3926086425781,284.30731201171875,286.90625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3467506221331861e-08,1.6846451940692383e-14,1.3467489345941884e-08,-3.08201677512443e-08,0.0,0.0,0.0,-7.58591340854764e-08,60.0,-0.0005440834211185,-0.0,-1.768544409682263e-17,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,1.2646123037640675e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,1.331698529227765e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,9.83588543945757e-10,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,1.3316975300270422e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,6.316999812128188e-09,287.3416442871094,294.1499938964844,282.0711975097656,281.7557067871094,286.3926086425781,284.30731201171875,286.90625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3467506221331861e-08,1.6846451940692383e-14,1.3467489345941884e-08,-3.08201677512443e-08,0.0,0.0,0.0,-7.58591340854764e-08,60.0,-0.0005440834211185,-0.0,-1.768544409682263e-17,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,-2.3025512052576847e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,-2.424698775094214e-10,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,-1.7908753646711515e-10,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,-2.424697109759677e-10,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-1.1501718466533362e-09,287.3416442871094,294.1499938964844,282.04998779296875,281.7282409667969,286.3926086425781,284.30731201171875,286.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,2.461903791939335e-09,-3.076412441241068e-15,-2.461900683314866e-09,5.628001176205544e-09,0.0,0.0,0.0,1.3867975212633611e-08,60.0,-0.0001196650628116,-0.0,-5.862998279132981e-19,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,-2.3025512052576847e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,-2.424698775094214e-10,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,-1.7908753646711515e-10,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,-2.424697109759677e-10,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-1.1501718466533362e-09,287.3416442871094,294.1499938964844,282.04998779296875,281.7282409667969,286.3926086425781,284.30731201171875,286.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,2.461903791939335e-09,-3.076412441241068e-15,-2.461900683314866e-09,5.628001176205544e-09,0.0,0.0,0.0,1.3867975212633611e-08,60.0,-0.0001196650628116,-0.0,-5.862998279132981e-19,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,2.4560546305063543e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,2.5863455474506303e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,1.9102670834048038e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,2.5863436392548067e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,1.226850010471736e-10,287.3416442871094,294.1499938964844,282.0292358398437,281.7006530761719,286.3926086425781,284.30731201171875,286.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-2.6518690021681834e-10,3.318742849978129e-16,2.6518656714991096e-10,-6.05357153293795e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,-2.885469984903466e-05,-0.0,-6.670788760307872e-21,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,2.4560546305063543e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,2.5863455474506303e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,1.9102670834048038e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,2.5863436392548067e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,1.226850010471736e-10,287.3416442871094,294.1499938964844,282.0292358398437,281.7006530761719,286.3926086425781,284.30731201171875,286.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-2.6518690021681834e-10,3.318742849978129e-16,2.6518656714991096e-10,-6.05357153293795e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,-2.885469984903466e-05,-0.0,-6.670788760307872e-21,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,-5.372619450022542e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,-5.657630613997711e-12,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,-4.178709461788444e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,-5.65762671086989e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.6837344846430966e-11,287.3416442871094,294.1499938964844,282.0083923339844,281.6729431152344,286.3926086425781,284.30731201171875,286.90435791015625,0.0,0.0,0.0,0.0,1.0,1.0,5.48171542880116e-11,-6.886403007468082e-17,-5.481708836851951e-11,1.2818721084606466e-10,0.0,0.0,0.0,3.055902197957039e-10,60.0,-8.870718374964781e-06,-0.0,-3.192076806709573e-22,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,-5.372619450022542e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,-5.657630613997711e-12,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,-4.178709461788444e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,-5.65762671086989e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.6837344846430966e-11,287.3416442871094,294.1499938964844,282.0083923339844,281.6729431152344,286.3926086425781,284.30731201171875,286.90435791015625,0.0,0.0,0.0,0.0,1.0,1.0,5.48171542880116e-11,-6.886403007468082e-17,-5.481708836851951e-11,1.2818721084606466e-10,0.0,0.0,0.0,3.055902197957039e-10,60.0,-8.870718374964781e-06,-0.0,-3.192076806709573e-22,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,0.0,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,287.3416442871094,294.1499938964844,281.9979553222656,281.6590576171875,286.3926086425781,284.30731201171875,286.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,2.759854790448241e-13,5.954439993923424e-19,-2.7598607535601893e-13,1.1813605107179048e-13,0.0,0.0,0.0,0.0,60.0,-5.799568043585168e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,0.0,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,287.3416442871094,294.1499938964844,281.98748779296875,281.6451416015625,286.3926086425781,284.30731201171875,286.90380859375,0.0,0.0,0.0,0.0,1.0,1.0,2.759854790448241e-13,5.954439993923424e-19,-2.7598607535601893e-13,1.1813605107179048e-13,0.0,0.0,0.0,0.0,60.0,-4.275617811799748e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,0.0,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,287.3416442871094,294.1499938964844,281.966552734375,281.61724853515625,286.3926086425781,284.30731201171875,286.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,2.759854790448241e-13,5.954439993923424e-19,-2.7598607535601893e-13,1.1813605107179048e-13,0.0,0.0,0.0,0.0,60.0,-2.961779046017909e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,0.0,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,287.3416442871094,294.1499938964844,281.966552734375,281.61724853515625,286.3926086425781,284.30731201171875,286.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,2.759854790448241e-13,5.954439993923424e-19,-2.7598607535601893e-13,1.1813605107179048e-13,0.0,0.0,0.0,0.0,60.0,-2.961779046017909e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,0.0,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,287.3416442871094,294.1499938964844,281.945556640625,281.5893249511719,286.3926086425781,284.30731201171875,286.9028015136719,0.0,0.0,0.0,0.0,1.0,1.0,2.759854790448241e-13,5.954439993923424e-19,-2.7598607535601893e-13,1.1813605107179048e-13,0.0,0.0,0.0,0.0,60.0,-2.532356802475988e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,0.0,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,287.3416442871094,294.1499938964844,281.945556640625,281.5893249511719,286.3926086425781,284.30731201171875,286.9028015136719,0.0,0.0,0.0,0.0,1.0,1.0,2.759854790448241e-13,5.954439993923424e-19,-2.7598607535601893e-13,1.1813605107179048e-13,0.0,0.0,0.0,0.0,60.0,-2.532356802475988e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,0.0,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,287.3416442871094,294.1499938964844,281.924560546875,281.5613098144531,286.3926086425781,284.30731201171875,286.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,2.759854790448241e-13,5.954439476935542e-19,-2.7598607535601893e-13,1.1813605107179048e-13,0.0,0.0,0.0,0.0,60.0,-2.3030038391880225e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,0.0,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,287.3416442871094,294.1499938964844,281.924560546875,281.5613098144531,286.3926086425781,284.30731201171875,286.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,2.759854790448241e-13,5.954439476935542e-19,-2.7598607535601893e-13,1.1813605107179048e-13,0.0,0.0,0.0,0.0,60.0,-2.3030038391880225e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,0.0,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,287.3416442871094,294.1499938964844,281.9043884277344,281.5343933105469,286.3926086425781,284.30731201171875,286.9019775390625,0.0,0.0,0.0,0.0,1.0,1.0,2.759854790448241e-13,5.954439476935542e-19,-2.7598607535601893e-13,1.1813605107179048e-13,0.0,0.0,0.0,0.0,60.0,-2.133881025656592e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,0.0,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,287.3416442871094,294.1499938964844,281.9035339355469,281.53326416015625,286.3926086425781,284.30731201171875,286.9019470214844,0.0,0.0,0.0,0.0,1.0,1.0,2.759854790448241e-13,5.954439476935542e-19,-2.7598607535601893e-13,1.1813605107179048e-13,0.0,0.0,0.0,0.0,60.0,-2.127277184627019e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,0.0,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,287.3416442871094,294.1499938964844,281.8930358886719,281.51922607421875,286.3926086425781,284.30731201171875,286.9017639160156,0.0,0.0,0.0,0.0,1.0,1.0,2.759854790448241e-13,5.954439476935542e-19,-2.7598607535601893e-13,1.1813605107179048e-13,0.0,0.0,0.0,0.0,60.0,-2.0481468254729407e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,0.0,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,287.3416442871094,294.1499938964844,281.8825378417969,281.50518798828125,286.3926086425781,284.30731201171875,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,2.759854790448241e-13,5.954438959947656e-19,-2.7598607535601893e-13,1.1813605107179048e-13,0.0,0.0,0.0,0.0,60.0,-1.9728418010345194e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,0.0,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,287.3416442871094,294.1499938964844,281.8615417480469,281.4770812988281,286.3926086425781,284.30731201171875,286.9012145996094,0.0,0.0,0.0,0.0,1.0,1.0,2.759854790448241e-13,5.954439476935542e-19,-2.7598607535601893e-13,1.1813605107179048e-13,0.0,0.0,0.0,0.0,60.0,-1.8310219047634744e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,0.0,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,287.3416442871094,294.1499938964844,281.8615417480469,281.4770812988281,286.3926086425781,284.30731201171875,286.9012145996094,0.0,0.0,0.0,0.0,1.0,1.0,2.759854790448241e-13,5.954439476935542e-19,-2.7598607535601893e-13,1.1813605107179048e-13,0.0,0.0,0.0,0.0,60.0,-1.8310219047634744e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,0.0,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,287.3416442871094,294.1499938964844,281.8406066894531,281.4489440917969,286.3926086425781,284.30731201171875,286.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,2.759854790448241e-13,5.954438442959773e-19,-2.7598607535601893e-13,1.1813605107179048e-13,0.0,0.0,0.0,0.0,60.0,-1.7002005279209698e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,0.0,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,287.3416442871094,294.1499938964844,281.8406066894531,281.4489440917969,286.3926086425781,284.30731201171875,286.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,2.759854790448241e-13,5.954438442959773e-19,-2.7598607535601893e-13,1.1813605107179048e-13,0.0,0.0,0.0,0.0,60.0,-1.7002005279209698e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,0.0,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,287.3416442871094,294.1499938964844,281.8197021484375,281.4208068847656,286.3926086425781,284.30731201171875,286.9005432128906,0.0,0.0,0.0,0.0,1.0,1.0,2.759854790448241e-13,5.95443792597189e-19,-2.7598607535601893e-13,1.1813605107179048e-13,0.0,0.0,0.0,0.0,60.0,-1.578943056301796e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,0.0,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,287.3416442871094,294.1499938964844,281.8197021484375,281.4208068847656,286.3926086425781,284.30731201171875,286.9005432128906,0.0,0.0,0.0,0.0,1.0,1.0,2.759854790448241e-13,5.95443792597189e-19,-2.7598607535601893e-13,1.1813605107179048e-13,0.0,0.0,0.0,0.0,60.0,-1.578943056301796e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,0.0,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,287.3416442871094,294.1499938964844,281.7988586425781,281.3926696777344,286.3926086425781,284.30731201171875,286.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,2.759854790448241e-13,5.95443792597189e-19,-2.7598607535601893e-13,1.1813605107179048e-13,0.0,0.0,0.0,0.0,60.0,-1.466520870962995e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,0.0,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,287.3416442871094,294.1499938964844,281.7988586425781,281.3926696777344,286.3926086425781,284.30731201171875,286.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,2.759854790448241e-13,5.95443792597189e-19,-2.7598607535601893e-13,1.1813605107179048e-13,0.0,0.0,0.0,0.0,60.0,-1.466520870962995e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,0.0,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,297.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,287.3416442871094,294.1499938964844,281.7884826660156,281.37860107421875,286.3926086425781,284.30731201171875,286.9001159667969,0.0,0.0,0.0,0.0,1.0,1.0,2.759854790448241e-13,5.954438442959773e-19,-2.7598607535601893e-13,1.1813605107179048e-13,0.0,0.0,0.0,0.0,60.0,-1.4136002164377717e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,0.0,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,287.3416442871094,294.1499938964844,281.7781066894531,281.3645324707031,286.3926086425781,284.30731201171875,286.8999938964844,0.0,0.0,0.0,0.0,1.0,1.0,2.759854790448241e-13,5.95443792597189e-19,-2.7598607535601893e-13,1.1813605107179048e-13,0.0,0.0,0.0,0.0,60.0,-1.3627289945361554e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
