time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103980,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,9.75311741058249e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,1.0270509847032372e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43017578125,0.0,0.0,7.585767889395356e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,1.0270501661580056e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,4.871883720625192e-05,287.34295654296875,294.1499938964844,280.3419494628906,279.56036376953125,286.3910827636719,284.3094787597656,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221533574,1.2998090104243687e-10,0.0001039220223901,-0.0002378001081524,0.0,0.0,0.0,-0.0005853640614077,60.0,-0.3688148260116577,-0.0,-1.051932985163262e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,9.75311741058249e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,1.0270509847032372e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43017578125,0.0,0.0,7.585767889395356e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,1.0270501661580056e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,4.871883720625192e-05,287.34295654296875,294.1499938964844,280.3419494628906,279.56036376953125,286.3910827636719,284.3094787597656,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221533574,1.2998090104243687e-10,0.0001039220223901,-0.0002378001081524,0.0,0.0,0.0,-0.0005853640614077,60.0,-0.3688148260116577,-0.0,-1.051932985163262e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,1.1859145160997286e-05,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,1.2488259017118253e-05,298.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,9.223791494150646e-06,297.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277648925781,0.0,0.0,1.2488249922171237e-05,297.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,5.923887874814682e-05,287.3437805175781,294.1499938964844,280.3471374511719,279.5714111328125,286.3900146484375,284.3103332519531,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626909349,1.5804843545019764e-10,0.0001263625308638,-0.0002891495532821,0.0,0.0,0.0,-0.0007117652567103,60.0,-0.4613779187202453,-0.0,-1.5552775733951307e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.3998999747855125e-05,297.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,1.4741630366188474e-05,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,1.088812405214412e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,1.4741619452252053e-05,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,6.992789712967351e-05,287.3448486328125,294.1499938964844,280.3529968261719,279.5832824707031,286.388427734375,284.3111877441406,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491637085564,1.8656681755047086e-10,0.0001491635193815,-0.0003413238737266,0.0,0.0,0.0,-0.0008401969680562,60.0,-0.5587457418441772,-0.0,-2.167180657153267e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,1.858125870057848e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,1.9566974515328184e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,1.4452109098783694e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,1.9566959963412955e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.431396484375,0.0,0.0,9.281723032472657e-05,287.3476257324219,294.1499938964844,280.3665771484375,279.6093444824219,286.3835754394531,284.3122253417969,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979891385417,2.47635328909368e-10,0.0001979888911591,-0.000453048676718,0.0,0.0,0.0,-0.0011152169900014,60.0,-0.7634324431419373,-0.0,-3.818136029565267e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,1.858125870057848e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,1.9566974515328184e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,1.4452109098783694e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,1.9566959963412955e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.431396484375,0.0,0.0,9.281723032472657e-05,287.3476257324219,294.1499938964844,280.3665771484375,279.6093444824219,286.3835754394531,284.3122253417969,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979891385417,2.47635328909368e-10,0.0001979888911591,-0.000453048676718,0.0,0.0,0.0,-0.0011152169900014,60.0,-0.7634324431419373,-0.0,-3.818136029565267e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,2.5206851205439307e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,2.654404488566797e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.96053533727536e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,2.6544026695773937e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,0.000125913429656,287.3514099121094,294.1499938964844,280.3825378417969,279.6383056640625,286.3744812011719,284.3099060058594,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685865329112,3.3593527959396846e-10,0.0002685861836653,-0.000614593445789,0.0,0.0,0.0,-0.0015128728700801,60.0,-1.0193135738372805,-0.0,-7.026487836014894e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,2.5206851205439307e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,2.654404488566797e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.96053533727536e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,2.6544026695773937e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,0.000125913429656,287.3514099121094,294.1499938964844,280.3825378417969,279.6383056640625,286.3744812011719,284.3099060058594,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685865329112,3.3593527959396846e-10,0.0002685861836653,-0.000614593445789,0.0,0.0,0.0,-0.0015128728700801,60.0,-1.0193135738372805,-0.0,-7.026487836014894e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,3.732389086508192e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397888183594,0.0,0.0,3.930387902073562e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420166015625,0.0,0.0,2.9029730285401456e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,3.930385355488397e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,0.0001864405494416,287.3555908203125,294.1499938964844,280.4007263183594,279.6698913574219,286.3545837402344,284.2946472167969,286.89630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000394984614104,4.94703999986967e-10,0.0003949841193389,-0.0009056010749191,0.0,0.0,0.0,-0.0022252546623349,60.0,-1.4421786069869995,-0.0,-1.5405465347839712e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,3.732389086508192e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397888183594,0.0,0.0,3.930387902073562e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420166015625,0.0,0.0,2.9029730285401456e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,3.930385355488397e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,0.0001864405494416,287.3555908203125,294.1499938964844,280.4007263183594,279.6698913574219,286.3545837402344,284.2946472167969,286.89630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000394984614104,4.94703999986967e-10,0.0003949841193389,-0.0009056010749191,0.0,0.0,0.0,-0.0022252546623349,60.0,-1.4421786069869995,-0.0,-1.5405465347839712e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,9.003152081277221e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,9.480758308200166e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459533691406,0.0,0.0,7.002460188232362e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419860839844,0.0,0.0,9.480751759838312e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,0.0004497260379139,287.3566589355469,294.1499938964844,280.42095947265625,279.703857421875,286.30682373046875,284.2535705566406,286.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000620161416009,7.679361035961563e-10,0.0006201606011018,-0.0013987554702907,0.0,0.0,0.0,-0.0035033063031733,60.0,-2.271076440811157,-0.0,-8.963754538626747e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,9.003152081277221e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,9.480758308200166e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459533691406,0.0,0.0,7.002460188232362e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419860839844,0.0,0.0,9.480751759838312e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,0.0004497260379139,287.3566589355469,294.1499938964844,280.42095947265625,279.703857421875,286.30682373046875,284.2535705566406,286.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000620161416009,7.679361035961563e-10,0.0006201606011018,-0.0013987554702907,0.0,0.0,0.0,-0.0035033063031733,60.0,-2.271076440811157,-0.0,-8.963754538626747e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428100585937,0.0,0.0,9.009484347188844e-05,297.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,9.487426723353563e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454345703125,0.0,0.0,7.007385283941403e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,9.487420174991712e-05,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428405761719,0.0,0.0,0.0004500423383433,287.3556213378906,294.1499938964844,280.4317932128906,279.7216491699219,286.2693786621094,284.2247619628906,286.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006765680736862,9.026300817893683e-10,0.0006765672005712,-0.0016964606475085,0.0,0.0,0.0,-0.0038478183560073,60.0,-2.869964838027954,-0.0,-8.976365251101016e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44580078125,0.0,0.0,9.016015974339098e-05,297.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459533691406,0.0,0.0,9.494305413682014e-05,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486083984375,0.0,0.0,7.012465357547626e-05,297.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,9.49429886532016e-05,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459228515625,0.0,0.0,0.0004503686213865,287.3607788085937,294.1499938964844,280.4430847167969,279.7398986816406,286.22381591796875,284.18951416015625,286.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007556477794423,1.0624853219454167e-09,0.0007556467317044,-0.0020376415923237,0.0,0.0,0.0,-0.0043176892213523,60.0,-3.4739675521850586,-0.0,-8.989380262391934e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,9.028740896610544e-05,297.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415588378906,0.0,0.0,9.507704817224294e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44415283203125,0.0,0.0,7.022362115094438e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43994140625,0.0,0.0,9.50769826886244e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414978027344,0.0,0.0,0.0004510042490437,287.3559265136719,294.1499938964844,280.4669494628906,279.7777709960937,286.125732421875,284.0906982421875,286.8958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906273335218,1.4549557114662542e-09,0.0009906259365379,-0.0028344665188342,0.0,0.0,0.0,-0.0056765237823128,60.0,-4.120582103729248,-0.0,-9.014762269998756e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,9.028740896610544e-05,297.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415588378906,0.0,0.0,9.507704817224294e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44415283203125,0.0,0.0,7.022362115094438e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43994140625,0.0,0.0,9.50769826886244e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414978027344,0.0,0.0,0.0004510042490437,287.3559265136719,294.1499938964844,280.4669494628906,279.7777709960937,286.125732421875,284.0906982421875,286.8958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906273335218,1.4549557114662542e-09,0.0009906259365379,-0.0028344665188342,0.0,0.0,0.0,-0.0056765237823128,60.0,-4.120582103729248,-0.0,-9.014762269998756e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368896484375,0.0,0.0,9.051063534570858e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,9.531211981084198e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43963623046875,0.0,0.0,7.039724732749164e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,9.531205432722344e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0004521193332038,287.3510131835937,294.1499938964844,280.4924011230469,279.8171691894531,286.029541015625,283.9481811523437,286.8955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644250385463,1.7043919608994427e-09,0.0009644233505241,-0.0035164311993867,0.0,0.0,0.0,-0.0056577487848699,60.0,-4.221795082092285,-0.0,-9.05938435380449e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368896484375,0.0,0.0,9.051063534570858e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,9.531211981084198e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43963623046875,0.0,0.0,7.039724732749164e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,9.531205432722344e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0004521193332038,287.3510131835937,294.1499938964844,280.4924011230469,279.8171691894531,286.029541015625,283.9481811523437,286.8955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644250385463,1.7043919608994427e-09,0.0009644233505241,-0.0035164311993867,0.0,0.0,0.0,-0.0056577487848699,60.0,-4.221795082092285,-0.0,-9.05938435380449e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,9.061390301212668e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,9.542086627334356e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351501464844,0.0,0.0,7.047756662359461e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,9.542080078972504e-05,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325866699219,0.0,0.0,0.0004526351694948,287.3461303710937,294.1499938964844,280.51922607421875,279.8578491210937,285.9352111816406,283.7837829589844,286.89520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655249305069,1.8329906481540086e-09,0.0009655231260694,-0.003853412810713,0.0,0.0,0.0,-0.0057215010747313,60.0,-4.224299907684326,-0.0,-9.080059015786901e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,9.061390301212668e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,9.542086627334356e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351501464844,0.0,0.0,7.047756662359461e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,9.542080078972504e-05,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325866699219,0.0,0.0,0.0004526351694948,287.3461303710937,294.1499938964844,280.51922607421875,279.8578491210937,285.9352111816406,283.7837829589844,286.89520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655249305069,1.8329906481540086e-09,0.0009655231260694,-0.003853412810713,0.0,0.0,0.0,-0.0057215010747313,60.0,-4.224299907684326,-0.0,-9.080059015786901e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,9.06554632820189e-05,297.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,9.546463115839288e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306945800781,0.0,0.0,7.050988642731681e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,9.546456567477436e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,0.0004528427671175,287.34130859375,294.1499938964844,280.5473022460937,279.8995361328125,285.8428039550781,283.6156616210937,286.89471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659674833528,1.884708389354728e-09,0.0009659655625,-0.0039889342151582,0.0,0.0,0.0,-0.0057471408508718,60.0,-4.211837768554688,-0.0,-9.088380181765389e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,9.06554632820189e-05,297.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,9.546463115839288e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306945800781,0.0,0.0,7.050988642731681e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,9.546456567477436e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,0.0004528427671175,287.34130859375,294.1499938964844,280.5473022460937,279.8995361328125,285.8428039550781,283.6156616210937,286.89471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659674833528,1.884708389354728e-09,0.0009659655625,-0.0039889342151582,0.0,0.0,0.0,-0.0057471408508718,60.0,-4.211837768554688,-0.0,-9.088380181765389e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,9.065507038030772e-05,297.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,9.546420915285124e-05,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,7.050958083709702e-05,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,9.546415094519034e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,0.0004528408171609,287.3388977050781,294.1499938964844,280.5617370605469,279.920654296875,285.7973937988281,283.5343017578125,286.8944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659630595706,1.884186362488549e-09,0.0009659611387178,-0.0039875661022961,0.0,0.0,0.0,-0.0057468824088573,60.0,-4.203207015991211,-0.0,-9.088295627179833e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,9.065532503882424e-05,297.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,9.546447836328298e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,7.05097772879526e-05,297.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,9.546442015562208e-05,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,0.0004528420977294,287.33648681640625,294.1499938964844,280.5764465332031,279.9419250488281,285.7525329589844,283.4556579589844,286.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659655042923,1.884475464564161e-09,0.0009659635834395,-0.0039883237332105,0.0,0.0,0.0,-0.0057470258325338,60.0,-4.193829536437988,-0.0,-9.088342523000392e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,9.07274879864417e-05,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,9.554046846460552e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,7.056590402498841e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,9.55404102569446e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,0.0004532025486696,287.33172607421875,294.1499938964844,280.6064758300781,279.9847717285156,285.66424560546875,283.3007507324219,286.89337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667334379628,1.9743220391887917e-09,0.0009667314589023,-0.004223758354783,0.0,0.0,0.0,-0.0057915644720196,60.0,-4.175497055053711,-0.0,-9.10280704147226e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,9.07274879864417e-05,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,9.554046846460552e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,7.056590402498841e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,9.55404102569446e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,0.0004532025486696,287.33172607421875,294.1499938964844,280.6064758300781,279.9847717285156,285.66424560546875,283.3007507324219,286.89337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667334379628,1.9743220391887917e-09,0.0009667314589023,-0.004223758354783,0.0,0.0,0.0,-0.0057915644720196,60.0,-4.175497055053711,-0.0,-9.10280704147226e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,9.099652379518376e-05,297.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150085449219,0.0,0.0,9.582377970218658e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,7.077515329001471e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135131835937,0.0,0.0,9.582371421856806e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149780273437,0.0,0.0,0.0004545464471448,287.3269958496094,294.1499938964844,280.63726806640625,280.02783203125,285.5778503417969,283.1308898925781,286.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695988264866,2.3094541834467464e-09,0.0009695965563878,-0.0051019326783716,0.0,0.0,0.0,-0.0059577003121376,60.0,-4.162425994873047,-0.0,-9.156863001180684e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,9.099652379518376e-05,297.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150085449219,0.0,0.0,9.582377970218658e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,7.077515329001471e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135131835937,0.0,0.0,9.582371421856806e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149780273437,0.0,0.0,0.0004545464471448,287.3269958496094,294.1499938964844,280.63726806640625,280.02783203125,285.5778503417969,283.1308898925781,286.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695988264866,2.3094541834467464e-09,0.0009695965563878,-0.0051019326783716,0.0,0.0,0.0,-0.0059577003121376,60.0,-4.162425994873047,-0.0,-9.156863001180684e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,9.14648117031902e-05,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,9.631690772948788e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130249023437,0.0,0.0,7.113938045222312e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,9.631684224586934e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106140136719,0.0,0.0,0.0004568856384139,287.3222961425781,294.1499938964844,280.66864013671875,280.0707702636719,285.4930725097656,282.92364501953125,286.8915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745876886881,2.8928335282785156e-09,0.0009745847783051,-0.0066305813379585,0.0,0.0,0.0,-0.006246905773878,60.0,-4.157843589782715,-0.0,-9.251342447669233e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,9.14648117031902e-05,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,9.631690772948788e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130249023437,0.0,0.0,7.113938045222312e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,9.631684224586934e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106140136719,0.0,0.0,0.0004568856384139,287.3222961425781,294.1499938964844,280.66864013671875,280.0707702636719,285.4930725097656,282.92364501953125,286.8915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745876886881,2.8928335282785156e-09,0.0009745847783051,-0.0066305813379585,0.0,0.0,0.0,-0.006246905773878,60.0,-4.157843589782715,-0.0,-9.251342447669233e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061279296875,0.0,0.0,9.196006431011484e-05,297.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,9.68384338193573e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,7.152457692427561e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048156738281,0.0,0.0,9.683836833573878e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40625,0.0,0.0,0.0004593595222104,287.317626953125,294.1499938964844,280.700439453125,280.1133117675781,285.40985107421875,282.67840576171875,286.89044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798645041882,3.509815993396614e-09,0.0009798610117286,-0.008247229270637,0.0,0.0,0.0,-0.0065527725964784,60.0,-4.158048152923584,-0.0,-9.351790453138165e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061279296875,0.0,0.0,9.196006431011484e-05,297.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,9.68384338193573e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,7.152457692427561e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048156738281,0.0,0.0,9.683836833573878e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40625,0.0,0.0,0.0004593595222104,287.317626953125,294.1499938964844,280.700439453125,280.1133117675781,285.40985107421875,282.67840576171875,286.89044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798645041882,3.509815993396614e-09,0.0009798610117286,-0.008247229270637,0.0,0.0,0.0,-0.0065527725964784,60.0,-4.158048152923584,-0.0,-9.351790453138165e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039306640625,0.0,0.0,9.217259503202512e-05,297.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040832519531,0.0,0.0,9.706223499961196e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,7.168987212935463e-05,297.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,9.706217679195106e-05,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.404052734375,0.0,0.0,0.0004604211717378,287.3152770996094,294.1499938964844,280.7164306640625,280.1343688964844,285.3688659667969,282.5486145019531,286.88983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821290150284,3.774581092130802e-09,0.0009821251733228,-0.0089409621432423,0.0,0.0,0.0,-0.0066840290091931,60.0,-4.157532215118408,-0.0,-9.39506179520322e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017639160156,0.0,0.0,9.237445192411542e-05,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,9.727480210131034e-05,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,7.184687274275348e-05,297.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004821777344,0.0,0.0,9.727474389364944e-05,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018859863281,0.0,0.0,0.000461429473944,287.3129577636719,294.1499938964844,280.73248291015625,280.1552429199219,285.32830810546875,282.4186096191406,286.88922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842795552685,4.0260474953868205e-09,0.0009842755971476,-0.0095998374745249,0.0,0.0,0.0,-0.0068086921237409,60.0,-4.156184196472168,-0.0,-9.436251957595233e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,9.287663851864636e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975524902344,0.0,0.0,9.78036259766668e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,7.223746069939807e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,9.78035677690059e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,0.0004639380204025,287.30828857421875,294.1499938964844,280.7646179199219,280.1962280273437,285.2482604980469,282.1616516113281,286.88787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896288393065,4.651671936528601e-09,0.0009896241826936,-0.0112390024587512,0.0,0.0,0.0,-0.0071188355796039,60.0,-4.153641700744629,-0.0,-9.539120071622165e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,9.287663851864636e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975524902344,0.0,0.0,9.78036259766668e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,7.223746069939807e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,9.78035677690059e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,0.0004639380204025,287.30828857421875,294.1499938964844,280.7646179199219,280.1962280273437,285.2482604980469,282.1616516113281,286.88787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896288393065,4.651671936528601e-09,0.0009896241826936,-0.0112390024587512,0.0,0.0,0.0,-0.0071188355796039,60.0,-4.153641700744629,-0.0,-9.539120071622165e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930358886719,0.0,0.0,9.314360795542598e-05,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,9.808476170292124e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954772949219,0.0,0.0,7.244510925374925e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39178466796875,0.0,0.0,9.808470349526031e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,0.0004652715870179,287.3036499023437,294.1499938964844,280.7966613769531,280.2359924316406,285.1697692871094,281.9154357910156,286.8864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992476590909,4.984242796268745e-09,0.0009924715850502,-0.0121103143319487,0.0,0.0,0.0,-0.0072837234474718,60.0,-4.152580738067627,-0.0,-9.5940286826135e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930358886719,0.0,0.0,9.314360795542598e-05,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,9.808476170292124e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954772949219,0.0,0.0,7.244510925374925e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39178466796875,0.0,0.0,9.808470349526031e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,0.0004652715870179,287.3036499023437,294.1499938964844,280.7966613769531,280.2359924316406,285.1697692871094,281.9154357910156,286.8864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992476590909,4.984242796268745e-09,0.0009924715850502,-0.0121103143319487,0.0,0.0,0.0,-0.0072837234474718,60.0,-4.152580738067627,-0.0,-9.5940286826135e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,9.308748121839017e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888854980469,0.0,0.0,9.802565182326362e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39111328125,0.0,0.0,7.240144623210654e-05,297.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,9.80255936156027e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888244628906,0.0,0.0,0.0004649912007153,287.299072265625,294.1499938964844,280.8284606933594,280.2742614746094,285.09326171875,281.720458984375,286.8848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918769355863,4.914247231369018e-09,0.0009918719297274,-0.0119269331917166,0.0,0.0,0.0,-0.00724901817739,60.0,-4.1310625076293945,-0.0,-9.582459625789853e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
