time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108660,297.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.307861328125,0.0,0.0,9.045167098520324e-05,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079833984375,0.0,0.0,9.52500049606897e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097229003906,0.0,0.0,7.035135786281899e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,9.5249961304944e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,0.0004518247733358,287.2156066894531,294.1499938964844,281.5359191894531,280.8162536621094,283.93572998046875,281.2600402832031,286.84063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637831826694,1.6292823756813842e-09,0.0009637815528549,-0.0033196120057255,0.0,0.0,0.0,-0.0056205159053206,60.0,-3.5221102237701416,-0.0,-9.047320048694021e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.307861328125,0.0,0.0,9.045167098520324e-05,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079833984375,0.0,0.0,9.52500049606897e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097229003906,0.0,0.0,7.035135786281899e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,9.5249961304944e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,0.0004518247733358,287.2156066894531,294.1499938964844,281.5359191894531,280.8162536621094,283.93572998046875,281.2600402832031,286.84063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637831826694,1.6292823756813842e-09,0.0009637815528549,-0.0033196120057255,0.0,0.0,0.0,-0.0056205159053206,60.0,-3.5221102237701416,-0.0,-9.047320048694021e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041076660156,0.0,0.0,9.035175025928766e-05,297.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042297363281,0.0,0.0,9.514478006167336e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30596923828125,0.0,0.0,7.027363608358428e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031616210937,0.0,0.0,9.514473640592767e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30419921875,0.0,0.0,0.0004513256717473,287.2118225097656,294.1499938964844,281.57623291015625,280.8401184082031,283.8951721191406,281.2714233398437,286.8381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627183317206,1.5047524337674643e-09,0.0009627168183214,-0.0029932900797575,0.0,0.0,0.0,-0.0055587817914783,60.0,-3.4912638664245605,-0.0,-9.027336034250768e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041076660156,0.0,0.0,9.035175025928766e-05,297.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042297363281,0.0,0.0,9.514478006167336e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30596923828125,0.0,0.0,7.027363608358428e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031616210937,0.0,0.0,9.514473640592767e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30419921875,0.0,0.0,0.0004513256717473,287.2118225097656,294.1499938964844,281.57623291015625,280.8401184082031,283.8951721191406,281.2714233398437,286.8381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627183317206,1.5047524337674643e-09,0.0009627168183214,-0.0029932900797575,0.0,0.0,0.0,-0.0055587817914783,60.0,-3.4912638664245605,-0.0,-9.027336034250768e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30224609375,0.0,0.0,9.027175838127732e-05,297.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023681640625,0.0,0.0,9.50605535763316e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040771484375,0.0,0.0,7.021142664598301e-05,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013000488281,0.0,0.0,9.50605099205859e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023376464844,0.0,0.0,0.0004509261052589,287.2099609375,294.1499938964844,281.5963439941406,280.8520202636719,283.8754272460937,281.2767639160156,286.8368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618663461878,1.4050784979957592e-09,0.000961864949204,-0.0027321006637066,0.0,0.0,0.0,-0.0055093714036047,60.0,-3.4750070571899414,-0.0,-9.011355928123521e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003845214844,0.0,0.0,9.014819806907326e-05,297.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005065917969,0.0,0.0,9.493043035035952e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3022155761719,0.0,0.0,7.011531852185726e-05,297.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994384765625,0.0,0.0,9.493038669461384e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30047607421875,0.0,0.0,0.0004503088712226,287.2080993652344,294.1499938964844,281.6163635253906,280.8639221191406,283.8560485839844,281.2812194824219,286.8355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605493978597,1.251111769740021e-09,0.0009605481172911,-0.0023286398500204,0.0,0.0,0.0,-0.0054330420680344,60.0,-3.45751690864563,-0.0,-8.986700095192648e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29736328125,0.0,0.0,4.511000224738382e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974853515625,0.0,0.0,4.750302105094306e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991943359375,0.0,0.0,3.508558438625187e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2964172363281,0.0,0.0,4.750300286104903e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974548339844,0.0,0.0,0.0002253337879665,287.2051086425781,294.1499938964844,281.65625,280.8877258300781,283.8206481933594,281.2876281738281,286.8330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007873149006627,9.083296892420375e-10,0.0007873139693401,-0.0016006985679268,0.0,0.0,0.0,-0.0043878899887204,60.0,-3.1818556785583496,-0.0,-2.250254027558185e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29736328125,0.0,0.0,4.511000224738382e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974853515625,0.0,0.0,4.750302105094306e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991943359375,0.0,0.0,3.508558438625187e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2964172363281,0.0,0.0,4.750300286104903e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974548339844,0.0,0.0,0.0002253337879665,287.2051086425781,294.1499938964844,281.65625,280.8877258300781,283.8206481933594,281.2876281738281,286.8330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007873149006627,9.083296892420375e-10,0.0007873139693401,-0.0016006985679268,0.0,0.0,0.0,-0.0043878899887204,60.0,-3.1818556785583496,-0.0,-2.250254027558185e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30181884765625,0.0,0.0,4.0622926462674513e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30194091796875,0.0,0.0,4.2777915950864553e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.0,3.159563493682072e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3008117675781,0.0,0.0,4.277789412299171e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30206298828125,0.0,0.0,0.0002029199094977,287.2096252441406,294.1499938964844,281.69580078125,280.9114990234375,283.8060607910156,281.3017272949219,286.8305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00041043505189,5.18935783233587e-10,0.0004104345571249,-0.0009538562153466,0.0,0.0,0.0,-0.0023152926005423,60.0,-2.088818073272705,-0.0,-1.8248538680154525e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30181884765625,0.0,0.0,4.0622926462674513e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30194091796875,0.0,0.0,4.2777915950864553e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.0,3.159563493682072e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3008117675781,0.0,0.0,4.277789412299171e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30206298828125,0.0,0.0,0.0002029199094977,287.2096252441406,294.1499938964844,281.69580078125,280.9114990234375,283.8060607910156,281.3017272949219,286.8305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00041043505189,5.18935783233587e-10,0.0004104345571249,-0.0009538562153466,0.0,0.0,0.0,-0.0023152926005423,60.0,-2.088818073272705,-0.0,-1.8248538680154525e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063659667969,0.0,0.0,2.4016455427045003e-05,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30645751953125,0.0,0.0,2.529049561417196e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085632324219,0.0,0.0,1.8679480490391143e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052673339844,0.0,0.0,2.529048288124613e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30670166015625,0.0,0.0,0.0001199671605718,287.2137145996094,294.1499938964844,281.7348937988281,280.935302734375,283.8006896972656,281.3126220703125,286.8280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000255903636571,3.2007069217243606e-10,0.0002559033164288,-0.0005855680792592,0.0,0.0,0.0,-0.0014414327451959,60.0,-1.2270207405090332,-0.0,-6.378278794016978e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063659667969,0.0,0.0,2.4016455427045003e-05,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30645751953125,0.0,0.0,2.529049561417196e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085632324219,0.0,0.0,1.8679480490391143e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052673339844,0.0,0.0,2.529048288124613e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30670166015625,0.0,0.0,0.0001199671605718,287.2137145996094,294.1499938964844,281.7348937988281,280.935302734375,283.8006896972656,281.3126220703125,286.8280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000255903636571,3.2007069217243606e-10,0.0002559033164288,-0.0005855680792592,0.0,0.0,0.0,-0.0014414327451959,60.0,-1.2270207405090332,-0.0,-6.378278794016978e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091735839844,0.0,0.0,1.6266889360849746e-05,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30926513671875,0.0,0.0,1.7129825209849514e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114929199219,0.0,0.0,1.2652035366045313e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080139160156,0.0,0.0,1.71298179338919e-05,297.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096008300781,0.0,0.0,8.125647582346573e-05,287.21728515625,294.1499938964844,281.7734069824219,280.9591979980469,283.79949951171875,281.3231506347656,286.8256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001730244548525,2.1648573211852096e-10,0.0001730242365738,-0.0003961205657105,0.0,0.0,0.0,-0.0009746439172886,60.0,-0.7706012725830078,-0.0,-2.926137110392801e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091735839844,0.0,0.0,1.6266889360849746e-05,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30926513671875,0.0,0.0,1.7129825209849514e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114929199219,0.0,0.0,1.2652035366045313e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080139160156,0.0,0.0,1.71298179338919e-05,297.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096008300781,0.0,0.0,8.125647582346573e-05,287.21728515625,294.1499938964844,281.7734069824219,280.9591979980469,283.79949951171875,281.3231506347656,286.8256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001730244548525,2.1648573211852096e-10,0.0001730242365738,-0.0003961205657105,0.0,0.0,0.0,-0.0009746439172886,60.0,-0.7706012725830078,-0.0,-2.926137110392801e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100891113281,0.0,0.0,1.3812243196298368e-05,297.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101501464844,0.0,0.0,1.45449639603612e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124084472656,0.0,0.0,1.074286501534516e-05,297.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30889892578125,0.0,0.0,1.4544956684403589e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105163574219,0.0,0.0,6.899501022417098e-05,287.218505859375,294.1499938964844,281.7924499511719,280.97119140625,283.7992858886719,281.3270874023437,286.82440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471737487008,1.840771701733246e-10,0.0001471735595259,-0.000336768629495,0.0,0.0,0.0,-0.0008289876277558,60.0,-0.6363741159439087,-0.0,-2.10966777380861e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,1.1696412911987863e-05,297.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108215332031,0.0,0.0,1.2316891115915496e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131103515625,0.0,0.0,9.097217116504908e-06,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,1.2316885658947284e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111877441406,0.0,0.0,5.842600148753263e-05,287.219482421875,294.1499938964844,281.811279296875,280.9831848144531,283.7991943359375,281.3302307128906,286.8232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246289903065,1.5587936497141186e-10,0.0001246288447873,-0.0002851808094419,0.0,0.0,0.0,-0.0007019994664005,60.0,-0.5329442620277405,-0.0,-1.512833081029896e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31158447265625,0.0,0.0,7.698939043621067e-06,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116455078125,0.0,0.0,8.107356734399218e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31396484375,0.0,0.0,5.988068551232573e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31036376953125,0.0,0.0,8.107353096420411e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3120422363281,0.0,0.0,3.84577942895703e-05,287.220703125,294.1499938964844,281.8484191894531,281.00732421875,283.7991638183594,281.3343811035156,286.8208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-8.203501784009859e-05,1.0260498700676024e-10,8.203491597669199e-05,-0.000187715399079,0.0,0.0,0.0,-0.0004620796535164,60.0,-0.3649908900260925,-0.0,-6.554617959508843e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31158447265625,0.0,0.0,7.698939043621067e-06,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116455078125,0.0,0.0,8.107356734399218e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31396484375,0.0,0.0,5.988068551232573e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31036376953125,0.0,0.0,8.107353096420411e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3120422363281,0.0,0.0,3.84577942895703e-05,287.220703125,294.1499938964844,281.8484191894531,281.00732421875,283.7991638183594,281.3343811035156,286.8208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-8.203501784009859e-05,1.0260498700676024e-10,8.203491597669199e-05,-0.000187715399079,0.0,0.0,0.0,-0.0004620796535164,60.0,-0.3649908900260925,-0.0,-6.554617959508843e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,4.2072683754668105e-06,297.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119201660156,0.0,0.0,4.430457920534536e-06,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31427001953125,0.0,0.0,3.2723223739594687e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106384277344,0.0,0.0,4.430456101545133e-06,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123474121094,0.0,0.0,2.101617428706959e-05,287.2211608886719,294.1499938964844,281.8847045898437,281.0316162109375,283.7991638183594,281.33612060546875,286.8186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-4.483024167711847e-05,5.607118588879523e-11,4.483018346945755e-05,-0.0001025819510687,0.0,0.0,0.0,-0.0002525157760828,60.0,-0.2249896377325058,-0.0,-1.9574289411572463e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,4.2072683754668105e-06,297.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119201660156,0.0,0.0,4.430457920534536e-06,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31427001953125,0.0,0.0,3.2723223739594687e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106384277344,0.0,0.0,4.430456101545133e-06,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123474121094,0.0,0.0,2.101617428706959e-05,287.2211608886719,294.1499938964844,281.8847045898437,281.0316162109375,283.7991638183594,281.33612060546875,286.8186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-4.483024167711847e-05,5.607118588879523e-11,4.483018346945755e-05,-0.0001025819510687,0.0,0.0,0.0,-0.0002525157760828,60.0,-0.2249896377325058,-0.0,-1.9574289411572463e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,1.8607308902574005e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119506835937,0.0,0.0,1.9594399418565445e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143005371094,0.0,0.0,1.447236286367115e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106689453125,0.0,0.0,1.9594390323618427e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123474121094,0.0,0.0,9.294735718867742e-06,287.22119140625,294.1499938964844,281.9200439453125,281.0561218261719,283.7991638183594,281.33648681640625,286.81646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9827060896204785e-05,2.4798548631244088e-11,1.982703724934254e-05,-4.536878259386867e-05,0.0,0.0,0.0,-0.0001116800849558,60.0,-0.1180111989378929,-0.0,-3.828712000220058e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,1.8607308902574005e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119506835937,0.0,0.0,1.9594399418565445e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143005371094,0.0,0.0,1.447236286367115e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106689453125,0.0,0.0,1.9594390323618427e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123474121094,0.0,0.0,9.294735718867742e-06,287.22119140625,294.1499938964844,281.9200439453125,281.0561218261719,283.7991638183594,281.33648681640625,286.81646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9827060896204785e-05,2.4798548631244088e-11,1.982703724934254e-05,-4.536878259386867e-05,0.0,0.0,0.0,-0.0001116800849558,60.0,-0.1180111989378929,-0.0,-3.828712000220058e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31182861328125,0.0,0.0,6.362848239405139e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118896484375,0.0,0.0,6.700388439639937e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,4.948885816702386e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31060791015625,0.0,0.0,6.700385597468994e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31231689453125,0.0,0.0,3.1783742997504305e-06,287.2211303710937,294.1499938964844,281.954345703125,281.08087158203125,283.79913330078125,281.3365173339844,286.8143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-6.7800324359268416e-06,8.480052597625853e-12,6.780023795727175e-06,-1.551418608869426e-05,0.0,0.0,0.0,-3.818992991000414e-05,60.0,-0.0508660972118377,-0.0,-4.477016847526105e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31182861328125,0.0,0.0,6.362848239405139e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118896484375,0.0,0.0,6.700388439639937e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,4.948885816702386e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31060791015625,0.0,0.0,6.700385597468994e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31231689453125,0.0,0.0,3.1783742997504305e-06,287.2211303710937,294.1499938964844,281.954345703125,281.08087158203125,283.79913330078125,281.3365173339844,286.8143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-6.7800324359268416e-06,8.480052597625853e-12,6.780023795727175e-06,-1.551418608869426e-05,0.0,0.0,0.0,-3.818992991000414e-05,60.0,-0.0508660972118377,-0.0,-4.477016847526105e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31182861328125,0.0,0.0,3.1474647244067455e-07,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118896484375,0.0,0.0,3.3144334565804456e-07,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,2.44803004534333e-07,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31060791015625,0.0,0.0,3.31443175127788e-07,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122863769531,0.0,0.0,1.5722237094450977e-06,287.2210998535156,294.1499938964844,281.9710693359375,281.0933532714844,283.79913330078125,281.3365173339844,286.8133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-3.35385266225785e-06,4.194821139752447e-12,3.353848569531692e-06,-7.67432720749639e-06,0.0,0.0,0.0,-1.889126724563539e-05,60.0,-0.0302550960332155,-0.0,-1.0954873076382545e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31182861328125,0.0,0.0,1.3904664797337318e-07,297.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118896484375,0.0,0.0,1.464228773784271e-07,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,1.0814748208076709e-07,297.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31060791015625,0.0,0.0,1.464228063241535e-07,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122863769531,0.0,0.0,6.945667792024324e-07,287.2210998535156,294.1499938964844,281.9875183105469,281.1059265136719,283.79913330078125,281.3365173339844,286.8124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4816644124948652e-06,1.853135266766115e-12,1.4816625935054617e-06,-3.390349547771621e-06,0.0,0.0,0.0,-8.345770766027272e-06,60.0,-0.0174978096038103,-0.0,-2.1379949134876786e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,1.693966034110872e-08,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,1.7838285515381358e-08,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,1.3175302626677876e-08,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105773925781,0.0,0.0,1.7838278409954e-08,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,8.461710621077145e-08,287.2210388183594,294.1499938964844,282.0194091796875,281.1312866210937,283.79913330078125,281.33648681640625,286.8105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.8057630768453242e-07,2.2583435230379145e-13,1.805760803108569e-07,-4.1314879695164564e-07,0.0,0.0,0.0,-1.0171206668019297e-06,60.0,-0.004157805815339,-0.0,-3.1731823555748457e-15,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,1.693966034110872e-08,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,1.7838285515381358e-08,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,1.3175302626677876e-08,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105773925781,0.0,0.0,1.7838278409954e-08,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,8.461710621077145e-08,287.2210388183594,294.1499938964844,282.0194091796875,281.1312866210937,283.79913330078125,281.33648681640625,286.8105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.8057630768453242e-07,2.2583435230379145e-13,1.805760803108569e-07,-4.1314879695164564e-07,0.0,0.0,0.0,-1.0171206668019297e-06,60.0,-0.004157805815339,-0.0,-3.1731823555748457e-15,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,9.031279196713982e-11,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31182861328125,0.0,0.0,9.510375820198648e-11,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,7.024333892324819e-11,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105773925781,0.0,0.0,9.510371656862303e-11,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,4.5113107693950383e-10,287.2210388183594,294.1499938964844,282.04998779296875,281.1570129394531,283.79913330078125,281.33648681640625,286.8087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-9.702870729100255e-10,1.178505738635115e-15,9.702858516646984e-10,-2.215017280704501e-09,0.0,0.0,0.0,-5.4569682106375694e-09,60.0,-0.0009042677120305,-0.0,-9.01953474777788e-20,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,9.031279196713982e-11,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31182861328125,0.0,0.0,9.510375820198648e-11,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,7.024333892324819e-11,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105773925781,0.0,0.0,9.510371656862303e-11,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,4.5113107693950383e-10,287.2210388183594,294.1499938964844,282.04998779296875,281.1570129394531,283.79913330078125,281.33648681640625,286.8087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-9.702870729100255e-10,1.178505738635115e-15,9.702858516646984e-10,-2.215017280704501e-09,0.0,0.0,0.0,-5.4569682106375694e-09,60.0,-0.0009042677120305,-0.0,-9.01953474777788e-20,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,1.1035302449613482e-08,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31182861328125,0.0,0.0,1.1620709727822032e-08,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,8.583019628360944e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105773925781,0.0,0.0,1.1620704398751514e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,5.51236176704606e-08,287.2210388183594,294.1499938964844,282.0767517089844,281.18017578125,283.79913330078125,281.33648681640625,286.8070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.1758587703525337e-07,1.4706879919619553e-13,1.1758573492670621e-07,-2.690631504265184e-07,0.0,0.0,0.0,-6.623304216191173e-07,60.0,-0.0003571303677745,-0.0,-1.346647919653961e-15,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,1.1035302449613482e-08,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31182861328125,0.0,0.0,1.1620709727822032e-08,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,8.583019628360944e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105773925781,0.0,0.0,1.1620704398751514e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,5.51236176704606e-08,287.2210388183594,294.1499938964844,282.0767517089844,281.18017578125,283.79913330078125,281.33648681640625,286.8070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.1758587703525337e-07,1.4706879919619553e-13,1.1758573492670621e-07,-2.690631504265184e-07,0.0,0.0,0.0,-6.623304216191173e-07,60.0,-0.0003571303677745,-0.0,-1.346647919653961e-15,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,7.535566481919886e-08,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31182861328125,0.0,0.0,7.93531782505852e-08,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,5.8610005737591584e-08,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.310546875,0.0,0.0,7.93531427234484e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122253417969,0.0,0.0,3.764171196962707e-07,287.2210388183594,294.1499938964844,282.0975036621094,281.1980895996094,283.79913330078125,281.33648681640625,286.8055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-8.02900729013345e-07,1.0042348896899256e-12,8.028997626752243e-07,-1.8372537624600227e-06,0.0,0.0,0.0,-4.522516974247992e-06,60.0,-0.0012103517074137,-0.0,-6.279389307790528e-14,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,7.535566481919886e-08,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31182861328125,0.0,0.0,7.93531782505852e-08,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,5.8610005737591584e-08,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.310546875,0.0,0.0,7.93531427234484e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122253417969,0.0,0.0,3.764171196962707e-07,287.2210388183594,294.1499938964844,282.0975036621094,281.1980895996094,283.79913330078125,281.33648681640625,286.8055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-8.02900729013345e-07,1.0042348896899256e-12,8.028997626752243e-07,-1.8372537624600227e-06,0.0,0.0,0.0,-4.522516974247992e-06,60.0,-0.0012103517074137,-0.0,-6.279389307790528e-14,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,1.7402354046680557e-07,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31182861328125,0.0,0.0,1.832552385394593e-07,298.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,1.3535175469314709e-07,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.310546875,0.0,0.0,1.832551674851857e-07,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122253417969,0.0,0.0,8.692835535839549e-07,287.22100830078125,294.1499938964844,282.10577392578125,281.2052001953125,283.79913330078125,281.3364562988281,286.80474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8541552435635824e-06,2.319076137721754e-12,1.854152969826828e-06,-4.242825980327325e-06,0.0,0.0,0.0,-1.0443924111314118e-05,60.0,-0.0031581227667629,-0.0,-3.348895596597124e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117370605469,0.0,0.0,3.45100261256448e-07,297.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31182861328125,0.0,0.0,3.634073664215977e-07,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,2.684115258944076e-07,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.310546875,0.0,0.0,3.63407195891341e-07,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122253417969,0.0,0.0,1.7238472764802282e-06,287.22100830078125,294.1499938964844,282.1127014160156,281.2111511230469,283.79913330078125,281.3364562988281,286.80401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.6769499729416566e-06,4.599016913825471e-12,3.676945425468148e-06,-8.413868272327818e-06,0.0,0.0,0.0,-2.0711231627501547e-05,60.0,-0.0068275150842964,-0.0,-1.3169709463592416e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31170654296875,0.0,0.0,1.0063157560580294e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,1.0596994570732932e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141174316406,0.0,0.0,7.826906767149922e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104858398437,0.0,0.0,1.0596990023259425e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121643066406,0.0,0.0,5.026755388826132e-06,287.220947265625,294.1499938964844,282.122802734375,281.2197265625,283.7991027832031,281.3364562988281,286.8026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0722257684392387e-05,1.3410955505832599e-11,1.0722244041971862e-05,-2.453531124047004e-05,0.0,0.0,0.0,-6.039546860847622e-05,60.0,-0.0218521673232316,-0.0,-1.1198353876140654e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31170654296875,0.0,0.0,1.0063157560580294e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,1.0596994570732932e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141174316406,0.0,0.0,7.826906767149922e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104858398437,0.0,0.0,1.0596990023259425e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121643066406,0.0,0.0,5.026755388826132e-06,287.220947265625,294.1499938964844,282.122802734375,281.2197265625,283.7991027832031,281.3364562988281,286.8026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0722257684392387e-05,1.3410955505832599e-11,1.0722244041971862e-05,-2.453531124047004e-05,0.0,0.0,0.0,-6.039546860847622e-05,60.0,-0.0218521673232316,-0.0,-1.1198353876140654e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
