time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110940,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116760253906,0.0,0.0,2.1186910998949315e-06,297.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,2.2310846361506265e-06,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,1.647872068133438e-06,297.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104858398437,0.0,0.0,2.231083499282249e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121643066406,0.0,0.0,1.058329962688731e-05,287.2209167480469,294.1499938964844,282.1282653808594,281.2242431640625,283.7991027832031,281.33660888671875,286.80133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.257471351185813e-05,2.8235414006871903e-11,2.257468440802768e-05,-5.165671609574929e-05,0.0,0.0,0.0,-0.0001271569781238,60.0,-0.0513501204550266,-0.0,-4.9638751442593325e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116760253906,0.0,0.0,2.1186910998949315e-06,297.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,2.2310846361506265e-06,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,1.647872068133438e-06,297.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104858398437,0.0,0.0,2.231083499282249e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121643066406,0.0,0.0,1.058329962688731e-05,287.2209167480469,294.1499938964844,282.1282653808594,281.2242431640625,283.7991027832031,281.33660888671875,286.80133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.257471351185813e-05,2.8235414006871903e-11,2.257468440802768e-05,-5.165671609574929e-05,0.0,0.0,0.0,-0.0001271569781238,60.0,-0.0513501204550266,-0.0,-4.9638751442593325e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,3.428813897699001e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,3.610707608459052e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.314208984375,0.0,0.0,2.666857426447677e-06,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105773925781,0.0,0.0,3.610706016843324e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,1.7127635146607645e-05,287.2210693359375,294.1499938964844,282.1295166015625,281.22509765625,283.79913330078125,281.3371276855469,286.80010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.653435123851523e-05,4.5695395384237614e-11,3.6534303944790736e-05,-8.359977800864726e-05,0.0,0.0,0.0,-0.000205787611776,60.0,-0.0926155298948288,-0.0,-1.300090035627477e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,3.428813897699001e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,3.610707608459052e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.314208984375,0.0,0.0,2.666857426447677e-06,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105773925781,0.0,0.0,3.610706016843324e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,1.7127635146607645e-05,287.2210693359375,294.1499938964844,282.1295166015625,281.22509765625,283.79913330078125,281.3371276855469,286.80010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.653435123851523e-05,4.5695395384237614e-11,3.6534303944790736e-05,-8.359977800864726e-05,0.0,0.0,0.0,-0.000205787611776,60.0,-0.0926155298948288,-0.0,-1.300090035627477e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31201171875,0.0,0.0,5.403634531830903e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31207275390625,0.0,0.0,5.6902895266830456e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144226074219,0.0,0.0,4.202830041322159e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.310791015625,0.0,0.0,5.690287252946291e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125,0.0,0.0,2.6992271159542724e-05,287.2214050292969,294.1499938964844,282.12701416015625,281.2226257324219,283.7991638183594,281.33837890625,286.7989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.757611143053509e-05,7.201349933039225e-11,5.757603867095895e-05,-0.0001317487185588,0.0,0.0,0.0,-0.0003243099199607,60.0,-0.147311732172966,-0.0,-3.2289218521164287e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31201171875,0.0,0.0,5.403634531830903e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31207275390625,0.0,0.0,5.6902895266830456e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144226074219,0.0,0.0,4.202830041322159e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.310791015625,0.0,0.0,5.690287252946291e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125,0.0,0.0,2.6992271159542724e-05,287.2214050292969,294.1499938964844,282.12701416015625,281.2226257324219,283.7991638183594,281.33837890625,286.7989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.757611143053509e-05,7.201349933039225e-11,5.757603867095895e-05,-0.0001317487185588,0.0,0.0,0.0,-0.0003243099199607,60.0,-0.147311732172966,-0.0,-3.2289218521164287e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121643066406,0.0,0.0,7.271482900250703e-06,297.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,7.657225069124252e-06,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146057128906,0.0,0.0,5.655602308252128e-06,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109741210937,0.0,0.0,7.657221431145445e-06,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3126525878906,0.0,0.0,3.632255902630277e-05,287.2216796875,294.1499938964844,282.1244812011719,281.2203063964844,283.7991638183594,281.33953857421875,286.79840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.747791823931038e-05,9.690580976551287e-11,7.74778236518614e-05,-0.0001772892428562,0.0,0.0,0.0,-0.0004364112101029,60.0,-0.1925780028104782,-0.0,-5.846979567181162e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125305175781,0.0,0.0,1.0109511094924528e-05,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125915527344,0.0,0.0,1.0645806469256058e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149719238281,0.0,0.0,7.8629591371282e-06,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113098144531,0.0,0.0,1.064580192178255e-05,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130187988281,0.0,0.0,5.049910032539629e-05,287.22222900390625,294.1499938964844,282.1211853027344,281.21728515625,283.7991943359375,281.3415222167969,286.7978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001077170672942,1.3472757631749488e-10,0.000107716929051,-0.0002464842400513,0.0,0.0,0.0,-0.0006067398353479,60.0,-0.2615057528018951,-0.0,-1.1301756197568123e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143005371094,0.0,0.0,1.891018655442167e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143615722656,0.0,0.0,1.9913344658561986e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168029785156,0.0,0.0,1.4707934496982489e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130187988281,0.0,0.0,1.9913335563614964e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,9.446029434911908e-05,287.2246398925781,294.1499938964844,282.1124572753906,281.2094116210937,283.79888916015625,281.3499755859375,286.796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014889469137,2.520130770733431e-10,0.0002014886995311,-0.0004610580508597,0.0,0.0,0.0,-0.0011349306441843,60.0,-0.4905114471912384,-0.0,-3.95436927647097e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143005371094,0.0,0.0,1.891018655442167e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143615722656,0.0,0.0,1.9913344658561986e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168029785156,0.0,0.0,1.4707934496982489e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130187988281,0.0,0.0,1.9913335563614964e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,9.446029434911908e-05,287.2246398925781,294.1499938964844,282.1124572753906,281.2094116210937,283.79888916015625,281.3499755859375,286.796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014889469137,2.520130770733431e-10,0.0002014886995311,-0.0004610580508597,0.0,0.0,0.0,-0.0011349306441843,60.0,-0.4905114471912384,-0.0,-3.95436927647097e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182678222656,0.0,0.0,3.034754809050355e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183288574219,0.0,0.0,3.195744284312241e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209228515625,0.0,0.0,2.360366670473013e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,3.195742829120718e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31890869140625,0.0,0.0,0.0001515922776889,287.2289123535156,294.1499938964844,282.101318359375,281.1994323730469,283.7966613769531,281.3630676269531,286.7959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233564493712,4.0443892679320465e-10,0.0003233560419175,-0.0007399208261631,0.0,0.0,0.0,-0.0018213770817965,60.0,-0.8351121544837952,-0.0,-1.0184336929341953e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182678222656,0.0,0.0,3.034754809050355e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183288574219,0.0,0.0,3.195744284312241e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209228515625,0.0,0.0,2.360366670473013e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,3.195742829120718e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31890869140625,0.0,0.0,0.0001515922776889,287.2289123535156,294.1499938964844,282.101318359375,281.1994323730469,283.7966613769531,281.3630676269531,286.7959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233564493712,4.0443892679320465e-10,0.0003233560419175,-0.0007399208261631,0.0,0.0,0.0,-0.0018213770817965,60.0,-0.8351121544837952,-0.0,-1.0184336929341953e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233337402344,0.0,0.0,3.5434499295661226e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233642578125,0.0,0.0,3.731425022124313e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.326171875,0.0,0.0,2.75601869361708e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218994140625,0.0,0.0,3.731423203134909e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240966796875,0.0,0.0,0.0001770026428857,287.2331237792969,294.1499938964844,282.0881652832031,281.187744140625,283.791748046875,281.3756408691406,286.7950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800243430305,4.747021664641693e-10,0.0003800238773692,-0.0008679760503582,0.0,0.0,0.0,-0.002140195807442,60.0,-1.1161251068115234,-0.0,-1.3884750238446486e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233337402344,0.0,0.0,3.5434499295661226e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233642578125,0.0,0.0,3.731425022124313e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.326171875,0.0,0.0,2.75601869361708e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218994140625,0.0,0.0,3.731423203134909e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240966796875,0.0,0.0,0.0001770026428857,287.2331237792969,294.1499938964844,282.0881652832031,281.187744140625,283.791748046875,281.3756408691406,286.7950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800243430305,4.747021664641693e-10,0.0003800238773692,-0.0008679760503582,0.0,0.0,0.0,-0.002140195807442,60.0,-1.1161251068115234,-0.0,-1.3884750238446486e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,3.656715853139758e-05,297.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,3.850699431495741e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287658691406,0.0,0.0,2.844114533218089e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243408203125,0.0,0.0,3.850697976304218e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32666015625,0.0,0.0,0.000182660514838,287.2344665527344,294.1499938964844,282.0734558105469,281.1746826171875,283.7840881347656,281.3851318359375,286.79412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003896304115187,4.873305092800706e-10,0.0003896299167536,-0.0008915701764635,0.0,0.0,0.0,-0.0021946807391941,60.0,-1.1539220809936523,-0.0,-1.4786583513171081e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,3.656715853139758e-05,297.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,3.850699431495741e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287658691406,0.0,0.0,2.844114533218089e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243408203125,0.0,0.0,3.850697976304218e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32666015625,0.0,0.0,0.000182660514838,287.2344665527344,294.1499938964844,282.0734558105469,281.1746826171875,283.7840881347656,281.3851318359375,286.79412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003896304115187,4.873305092800706e-10,0.0003896299167536,-0.0008915701764635,0.0,0.0,0.0,-0.0021946807391941,60.0,-1.1539220809936523,-0.0,-1.4786583513171081e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3286437988281,0.0,0.0,3.932793697458692e-05,297.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32867431640625,0.0,0.0,4.141422687098384e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.0,3.05884204863105e-05,297.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271179199219,0.0,0.0,4.141420868108981e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32958984375,0.0,0.0,0.000196451175725,287.2362670898437,294.1499938964844,282.065673828125,281.16778564453125,283.7806701660156,281.3904724121094,286.793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004157606745138,5.20831877626193e-10,0.0004157601506449,-0.0009535154676996,0.0,0.0,0.0,-0.0023423680104315,60.0,-1.240268588066101,-0.0,-1.7103605642887487e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313293457031,0.0,0.0,4.2350180592620745e-05,297.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313293457031,0.0,0.0,4.45967962150462e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33447265625,0.0,0.0,3.2939053198788315e-05,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297424316406,0.0,0.0,4.459677802515216e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323059082031,0.0,0.0,0.0002115479001076,287.2372436523437,294.1499938964844,282.05767822265625,281.16070556640625,283.7755432128906,281.3948059082031,286.7933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005286345840431,6.41909303489285e-10,0.0005286339437589,-0.0011589559726417,0.0,0.0,0.0,-0.0029658316634595,60.0,-1.3909664154052734,-0.0,-1.983333852706437e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3303527832031,0.0,0.0,9.005663014249876e-05,297.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3303527832031,0.0,0.0,9.483400208409876e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335266113281,0.0,0.0,7.004410144872963e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287658691406,0.0,0.0,9.483396570431069e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313903808594,0.0,0.0,0.0004498514754232,287.23638916015625,294.1499938964844,282.04119873046875,281.1461486816406,283.7545166015625,281.4144287109375,286.79248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009140028851106,1.0912529768702939e-09,0.0009140017791651,-0.0019549173302948,0.0,0.0,0.0,-0.0051266951486468,60.0,-2.320514917373657,-0.0,-8.96843133091352e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3303527832031,0.0,0.0,9.005663014249876e-05,297.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3303527832031,0.0,0.0,9.483400208409876e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335266113281,0.0,0.0,7.004410144872963e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287658691406,0.0,0.0,9.483396570431069e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313903808594,0.0,0.0,0.0004498514754232,287.23638916015625,294.1499938964844,282.04119873046875,281.1461486816406,283.7545166015625,281.4144287109375,286.79248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009140028851106,1.0912529768702939e-09,0.0009140017791651,-0.0019549173302948,0.0,0.0,0.0,-0.0051266951486468,60.0,-2.320514917373657,-0.0,-8.96843133091352e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256225585937,0.0,0.0,9.021349251270294e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256225585937,0.0,0.0,9.499918814981356e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,7.016610470600426e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240661621094,0.0,0.0,9.499914449406788e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265991210937,0.0,0.0,0.0004506350378505,287.2312316894531,294.1499938964844,282.0245361328125,281.1314392089844,283.7252197265625,281.4286804199219,286.7916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712073951959,1.3422671862883815e-09,0.000971205998212,-0.0025576292537152,0.0,0.0,0.0,-0.0055278865620493,60.0,-3.0326972007751465,-0.0,-8.999695211286962e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256225585937,0.0,0.0,9.021349251270294e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256225585937,0.0,0.0,9.499918814981356e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,7.016610470600426e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240661621094,0.0,0.0,9.499914449406788e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265991210937,0.0,0.0,0.0004506350378505,287.2312316894531,294.1499938964844,282.0245361328125,281.1314392089844,283.7252197265625,281.4286804199219,286.7916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712073951959,1.3422671862883815e-09,0.000971205998212,-0.0025576292537152,0.0,0.0,0.0,-0.0055278865620493,60.0,-3.0326972007751465,-0.0,-8.999695211286962e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215026855469,0.0,0.0,9.032589878188446e-05,297.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32147216796875,0.0,0.0,9.511756070423873e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3245849609375,0.0,0.0,7.025353261269629e-05,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199462890625,0.0,0.0,9.511751704849304e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224792480469,0.0,0.0,0.0004511965380515,287.2269592285156,294.1499938964844,282.0080871582031,281.116943359375,283.696044921875,281.4475402832031,286.7908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624396334402,1.4722940644418259e-09,0.0009624381782487,-0.0029082363471388,0.0,0.0,0.0,-0.00554268527776,60.0,-3.1340816020965576,-0.0,-9.022130598168589e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215026855469,0.0,0.0,9.032589878188446e-05,297.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32147216796875,0.0,0.0,9.511756070423873e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3245849609375,0.0,0.0,7.025353261269629e-05,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199462890625,0.0,0.0,9.511751704849304e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224792480469,0.0,0.0,0.0004511965380515,287.2269592285156,294.1499938964844,282.0080871582031,281.116943359375,283.696044921875,281.4475402832031,286.7908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624396334402,1.4722940644418259e-09,0.0009624381782487,-0.0029082363471388,0.0,0.0,0.0,-0.00554268527776,60.0,-3.1340816020965576,-0.0,-9.022130598168589e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173828125,0.0,0.0,9.032876550918444e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173828125,0.0,0.0,9.51205802266486e-05,297.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204345703125,0.0,0.0,7.025575905572623e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158569335937,0.0,0.0,9.512053657090291e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.318359375,0.0,0.0,0.00045121088624,287.22271728515625,294.1499938964844,281.9923095703125,281.10308837890625,283.6671142578125,281.4669494628906,286.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624710073694,1.4758310129536767e-09,0.0009624695521779,-0.0029175034724175,0.0,0.0,0.0,-0.0055444440804421,60.0,-3.1588213443756104,-0.0,-9.022697611271725e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173828125,0.0,0.0,9.032876550918444e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173828125,0.0,0.0,9.51205802266486e-05,297.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204345703125,0.0,0.0,7.025575905572623e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158569335937,0.0,0.0,9.512053657090291e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.318359375,0.0,0.0,0.00045121088624,287.22271728515625,294.1499938964844,281.9923095703125,281.10308837890625,283.6671142578125,281.4669494628906,286.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624710073694,1.4758310129536767e-09,0.0009624695521779,-0.0029175034724175,0.0,0.0,0.0,-0.0055444440804421,60.0,-3.1588213443756104,-0.0,-9.022697611271725e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153381347656,0.0,0.0,9.026590851135552e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153381347656,0.0,0.0,9.505438356427476e-05,297.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.318359375,0.0,0.0,7.020687189651653e-05,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138122558594,0.0,0.0,9.505434718448667e-05,297.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162841796875,0.0,0.0,0.0004508968850132,287.2205810546875,294.1499938964844,281.9848022460937,281.09649658203125,283.6527404785156,281.4754638671875,286.7895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961800920777,1.3974990054066432e-09,0.0009617995237931,-0.002712239511311,0.0,0.0,0.0,-0.0055056107230484,60.0,-3.164231777191162,-0.0,-9.010141610588108e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31329345703125,0.0,0.0,9.02489191503264e-05,297.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31329345703125,0.0,0.0,9.503649198450148e-05,297.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162841796875,0.0,0.0,7.019365148153156e-05,297.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,9.50364483287558e-05,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,0.0004508119891397,287.218505859375,294.1499938964844,281.9776306152344,281.0902099609375,283.6384582519531,281.4830627441406,286.7890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616193128749,1.3763067352456915e-09,0.0009616179740987,-0.0026567068416625,0.0,0.0,0.0,-0.0054951030761003,60.0,-3.1681458950042725,-0.0,-9.00674592685391e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092041015625,0.0,0.0,9.046803461387752e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092041015625,0.0,0.0,9.526722715236248e-05,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31219482421875,0.0,0.0,7.036407623672858e-05,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077392578125,0.0,0.0,9.52671907725744e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101501464844,0.0,0.0,0.0004519065259955,287.2142944335937,294.1499938964844,281.96453857421875,281.0787658691406,283.6100158691406,281.50018310546875,286.7881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963952683378,1.649259395719582e-09,0.0009639510535635,-0.0033719614148139,0.0,0.0,0.0,-0.0056304126046597,60.0,-3.179572582244873,-0.0,-9.050528149145977e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092041015625,0.0,0.0,9.046803461387752e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092041015625,0.0,0.0,9.526722715236248e-05,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31219482421875,0.0,0.0,7.036407623672858e-05,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077392578125,0.0,0.0,9.52671907725744e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101501464844,0.0,0.0,0.0004519065259955,287.2142944335937,294.1499938964844,281.96453857421875,281.0787658691406,283.6100158691406,281.50018310546875,286.7881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963952683378,1.649259395719582e-09,0.0009639510535635,-0.0033719614148139,0.0,0.0,0.0,-0.0056304126046597,60.0,-3.179572582244873,-0.0,-9.050528149145977e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051452636719,0.0,0.0,9.086383215617388e-05,297.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051452636719,0.0,0.0,9.568402310833336e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080749511719,0.0,0.0,7.067191472742707e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036804199219,0.0,0.0,9.568398672854528e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,0.0004538836074061,287.2101135253906,294.1499938964844,281.95343017578125,281.069091796875,283.5817565917969,281.52459716796875,286.787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681694791652,2.14233630835281e-09,0.0009681673254817,-0.0046640220098197,0.0,0.0,0.0,-0.0058748521842062,60.0,-3.1979188919067383,-0.0,-9.129887956760285e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051452636719,0.0,0.0,9.086383215617388e-05,297.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051452636719,0.0,0.0,9.568402310833336e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080749511719,0.0,0.0,7.067191472742707e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036804199219,0.0,0.0,9.568398672854528e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,0.0004538836074061,287.2101135253906,294.1499938964844,281.95343017578125,281.069091796875,283.5817565917969,281.52459716796875,286.787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681694791652,2.14233630835281e-09,0.0009681673254817,-0.0046640220098197,0.0,0.0,0.0,-0.0058748521842062,60.0,-3.1979188919067383,-0.0,-9.129887956760285e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3010559082031,0.0,0.0,9.120850154431535e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3010559082031,0.0,0.0,9.604698425391688e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.303955078125,0.0,0.0,7.093999738572165e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29962158203125,0.0,0.0,9.604694787412882e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.302001953125,0.0,0.0,0.0004556053318083,287.2059326171875,294.1499938964844,281.9447631835937,281.06158447265625,283.5537109375,281.55596923828125,286.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718422661535,2.571725277178416e-09,0.0009718397050164,-0.0057891751639544,0.0,0.0,0.0,-0.0060877222567796,60.0,-3.2167861461639404,-0.0,-9.199278139249145e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3010559082031,0.0,0.0,9.120850154431535e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3010559082031,0.0,0.0,9.604698425391688e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.303955078125,0.0,0.0,7.093999738572165e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29962158203125,0.0,0.0,9.604694787412882e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.302001953125,0.0,0.0,0.0004556053318083,287.2059326171875,294.1499938964844,281.9447631835937,281.06158447265625,283.5537109375,281.55596923828125,286.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718422661535,2.571725277178416e-09,0.0009718397050164,-0.0057891751639544,0.0,0.0,0.0,-0.0060877222567796,60.0,-3.2167861461639404,-0.0,-9.199278139249145e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969970703125,0.0,0.0,9.115805005421862e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969970703125,0.0,0.0,9.599384793546052e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29986572265625,0.0,0.0,7.090075087035075e-05,297.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955627441406,0.0,0.0,9.599381155567244e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29791259765625,0.0,0.0,0.0004553532926365,287.2017822265625,294.1499938964844,281.9389953613281,281.0566711425781,283.5259704589844,281.58709716796875,286.784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508825369673673e-09,0.0009713029721751,-0.0056243548169732,0.0,0.0,0.0,-0.0060565453022718,60.0,-3.225625276565552,-0.0,-9.189096772388441e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969970703125,0.0,0.0,9.115805005421862e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969970703125,0.0,0.0,9.599384793546052e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29986572265625,0.0,0.0,7.090075087035075e-05,297.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955627441406,0.0,0.0,9.599381155567244e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29791259765625,0.0,0.0,0.0004553532926365,287.2017822265625,294.1499938964844,281.9389953613281,281.0566711425781,283.5259704589844,281.58709716796875,286.784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508825369673673e-09,0.0009713029721751,-0.0056243548169732,0.0,0.0,0.0,-0.0060565453022718,60.0,-3.225625276565552,-0.0,-9.189096772388441e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29498291015625,0.0,0.0,9.108833910431712e-05,297.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29498291015625,0.0,0.0,9.592044807504864e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,7.084653771016747e-05,297.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2935485839844,0.0,0.0,9.592041169526055e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958984375,0.0,0.0,0.0004550051235128,287.1997375488281,294.1499938964844,281.93731689453125,281.0552978515625,283.51226806640625,281.60089111328125,286.7843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970562803559,2.4219637406730503e-09,0.0009705603588372,-0.0053967465646564,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.226181507110596,-0.0,-9.175046500331518e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29296875,0.0,0.0,9.10006056074053e-05,297.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29296875,0.0,0.0,9.582805796526372e-05,297.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958068847656,0.0,0.0,7.077829650370404e-05,297.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2915344238281,0.0,0.0,9.582802158547564e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938537597656,0.0,0.0,0.0004545668489299,287.1976928710937,294.1499938964844,281.9365539550781,281.0547180175781,283.4986877441406,281.6133728027344,286.7837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.3126371928583467e-09,0.0009696255438029,-0.0051102717407047,0.0,0.0,0.0,-0.0059592872858047,60.0,-3.2249526977539062,-0.0,-9.157377434121373e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889404296875,0.0,0.0,9.086157660931347e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889404296875,0.0,0.0,9.568165114615113e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.291748046875,0.0,0.0,7.067016122164205e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2875671386719,0.0,0.0,9.568160749040544e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28985595703125,0.0,0.0,0.0004538723442237,287.193603515625,294.1499938964844,281.9378967285156,281.05615234375,283.4718933105469,281.63494873046875,286.782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139383781241122e-09,0.0009681436931714,-0.0046562836505472,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.219547748565674,-0.0,-9.12941118258459e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
