time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12113280,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889404296875,0.0,0.0,9.086157660931347e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889404296875,0.0,0.0,9.568165114615113e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.291748046875,0.0,0.0,7.067016122164205e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2875671386719,0.0,0.0,9.568160749040544e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28985595703125,0.0,0.0,0.0004538723442237,287.193603515625,294.1499938964844,281.9378967285156,281.05615234375,283.4718933105469,281.63494873046875,286.782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139383781241122e-09,0.0009681436931714,-0.0046562836505472,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.219547748565674,-0.0,-9.12941118258459e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2849426269531,0.0,0.0,9.08753791009076e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2849426269531,0.0,0.0,9.569618123350664e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2877197265625,0.0,0.0,7.068090053508058e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2835693359375,0.0,0.0,9.569614485371858e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.28582763671875,0.0,0.0,0.0004539412911981,287.1895446777344,294.1499938964844,281.94342041015625,281.0613098144531,283.4456481933594,281.6543273925781,286.7811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.156544276488148e-09,0.0009682898526079,-0.0047012511640787,0.0,0.0,0.0,-0.0058819008991122,60.0,-3.2143142223358154,-0.0,-9.132179457083113e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2849426269531,0.0,0.0,9.08753791009076e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2849426269531,0.0,0.0,9.569618123350664e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2877197265625,0.0,0.0,7.068090053508058e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2835693359375,0.0,0.0,9.569614485371858e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.28582763671875,0.0,0.0,0.0004539412911981,287.1895446777344,294.1499938964844,281.94342041015625,281.0613098144531,283.4456481933594,281.6543273925781,286.7811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.156544276488148e-09,0.0009682898526079,-0.0047012511640787,0.0,0.0,0.0,-0.0058819008991122,60.0,-3.2143142223358154,-0.0,-9.132179457083113e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2809753417969,0.0,0.0,9.102925105253236e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2809753417969,0.0,0.0,9.585821680957451e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28369140625,0.0,0.0,7.080057548591867e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27960205078125,0.0,0.0,9.585818042978644e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2818603515625,0.0,0.0,0.0004547099233604,287.1855163574219,294.1499938964844,281.9536437988281,281.07061767578125,283.41998291015625,281.6745300292969,286.7797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699309593997,2.348214733771669e-09,0.0009699285728856,-0.0052034994587302,0.0,0.0,0.0,-0.0059769190847873,60.0,-3.2112021446228027,-0.0,-9.163125724853673e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2809753417969,0.0,0.0,9.102925105253236e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2809753417969,0.0,0.0,9.585821680957451e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28369140625,0.0,0.0,7.080057548591867e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27960205078125,0.0,0.0,9.585818042978644e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2818603515625,0.0,0.0,0.0004547099233604,287.1855163574219,294.1499938964844,281.9536437988281,281.07061767578125,283.41998291015625,281.6745300292969,286.7797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699309593997,2.348214733771669e-09,0.0009699285728856,-0.0052034994587302,0.0,0.0,0.0,-0.0059769190847873,60.0,-3.2112021446228027,-0.0,-9.163125724853673e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2770080566406,0.0,0.0,9.12143586901948e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2770080566406,0.0,0.0,9.60531469900161e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796936035156,0.0,0.0,7.094455213518813e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756652832031,0.0,0.0,9.605311061022805e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2778625488281,0.0,0.0,0.0004556346102617,287.1814880371094,294.1499938964844,281.9689636230469,281.0844421386719,283.3948974609375,281.6969909667969,286.7783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719031513668,2.578808500075524e-09,0.0009719005902297,-0.005807735491544,0.0,0.0,0.0,-0.0060912352055311,60.0,-3.207849264144897,-0.0,-9.200424955224665e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2770080566406,0.0,0.0,9.12143586901948e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2770080566406,0.0,0.0,9.60531469900161e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796936035156,0.0,0.0,7.094455213518813e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756652832031,0.0,0.0,9.605311061022805e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2778625488281,0.0,0.0,0.0004556346102617,287.1814880371094,294.1499938964844,281.9689636230469,281.0844421386719,283.3948974609375,281.6969909667969,286.7783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719031513668,2.578808500075524e-09,0.0009719005902297,-0.005807735491544,0.0,0.0,0.0,-0.0060912352055311,60.0,-3.207849264144897,-0.0,-9.200424955224665e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2750244140625,0.0,0.0,9.128609963227063e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2750244140625,0.0,0.0,9.612869325792416e-05,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777099609375,0.0,0.0,7.10003514541313e-05,297.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.273681640625,0.0,0.0,9.61286568781361e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.27587890625,0.0,0.0,0.0004559929657261,287.17950439453125,294.1499938964844,281.9786682128906,281.0931701660156,283.3826599121094,281.7090759277344,286.777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726674761623,2.6681705733722083e-09,0.0009726648568175,-0.0060418937355279,0.0,0.0,0.0,-0.0061355363577604,60.0,-3.204707145690918,-0.0,-9.21490013183757e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2730407714844,0.0,0.0,9.1338406491559e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2730407714844,0.0,0.0,9.618377225706354e-05,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27569580078125,0.0,0.0,7.10410313331522e-05,297.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.271728515625,0.0,0.0,9.618374315323308e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738952636719,0.0,0.0,0.0004562542308121,287.177490234375,294.1499938964844,281.9898376464844,281.1031799316406,283.3705749511719,281.72149658203125,286.7768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732248727232,2.7333220131708913e-09,0.0009732221369631,-0.0062126102857291,0.0,0.0,0.0,-0.0061678355559706,60.0,-3.200392484664917,-0.0,-9.225460928519169e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.26910400390625,0.0,0.0,9.136588050751016e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.26910400390625,0.0,0.0,9.621270146453752e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.271728515625,0.0,0.0,7.106239354470745e-05,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2677917480469,0.0,0.0,9.621266508474946e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2699279785156,0.0,0.0,0.0004563914553727,287.17352294921875,294.1499938964844,282.0166931152344,281.12725830078125,283.3470458984375,281.7470092773437,286.7752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735175990499,2.767512885526457e-09,0.0009735148050822,-0.0063022011891007,0.0,0.0,0.0,-0.0061847870238125,60.0,-3.186408281326294,-0.0,-9.231005293486305e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.26910400390625,0.0,0.0,9.136588050751016e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.26910400390625,0.0,0.0,9.621270146453752e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.271728515625,0.0,0.0,7.106239354470745e-05,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2677917480469,0.0,0.0,9.621266508474946e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2699279785156,0.0,0.0,0.0004563914553727,287.17352294921875,294.1499938964844,282.0166931152344,281.12725830078125,283.3470458984375,281.7470092773437,286.7752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735175990499,2.767512885526457e-09,0.0009735148050822,-0.0063022011891007,0.0,0.0,0.0,-0.0061847870238125,60.0,-3.186408281326294,-0.0,-9.231005293486305e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,9.128880628850312e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,9.613153815735132e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26776123046875,0.0,0.0,7.100244692992419e-05,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2638854980469,0.0,0.0,9.613150177756324e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2659912109375,0.0,0.0,0.0004560064699035,287.1695861816406,294.1499938964844,282.04998779296875,281.1570129394531,283.324462890625,281.7724914550781,286.773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726964053697,2.67145283672221e-09,0.0009726937278173,-0.0060504931025207,0.0,0.0,0.0,-0.0061371675692498,60.0,-3.164894819259644,-0.0,-9.215432328346652e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,9.128880628850312e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,9.613153815735132e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26776123046875,0.0,0.0,7.100244692992419e-05,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2638854980469,0.0,0.0,9.613150177756324e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2659912109375,0.0,0.0,0.0004560064699035,287.1695861816406,294.1499938964844,282.04998779296875,281.1570129394531,283.324462890625,281.7724914550781,286.773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726964053697,2.67145283672221e-09,0.0009726937278173,-0.0060504931025207,0.0,0.0,0.0,-0.0061371675692498,60.0,-3.164894819259644,-0.0,-9.215432328346652e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2612609863281,0.0,0.0,9.113077976508066e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2612609863281,0.0,0.0,9.596512973075733e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26385498046875,0.0,0.0,7.08795414539054e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2599792480469,0.0,0.0,9.596509335096924e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2620849609375,0.0,0.0,0.00045521708671,287.1656799316406,294.1499938964844,282.0881042480469,281.1910400390625,283.3028869628906,281.79693603515625,286.77203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.4745399063164086e-09,0.0009710100130178,-0.0055345147848129,0.0,0.0,0.0,-0.0060395500622689,60.0,-3.136307716369629,-0.0,-9.18354956525036e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2612609863281,0.0,0.0,9.113077976508066e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2612609863281,0.0,0.0,9.596512973075733e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26385498046875,0.0,0.0,7.08795414539054e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2599792480469,0.0,0.0,9.596509335096924e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2620849609375,0.0,0.0,0.00045521708671,287.1656799316406,294.1499938964844,282.0881042480469,281.1910400390625,283.3028869628906,281.79693603515625,286.77203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.4745399063164086e-09,0.0009710100130178,-0.0055345147848129,0.0,0.0,0.0,-0.0060395500622689,60.0,-3.136307716369629,-0.0,-9.18354956525036e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25738525390625,0.0,0.0,9.094573761103676e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25738525390625,0.0,0.0,9.577027230989188e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25994873046875,0.0,0.0,7.073561573633924e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561340332031,0.0,0.0,9.57702359301038e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2582092285156,0.0,0.0,0.0004542927781585,287.1617736816406,294.1499938964844,282.1290588378906,281.2275390625,283.28240966796875,281.8196716308594,286.77032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690405568107,2.243969010606861e-09,0.0009690383449196,-0.0049303360283374,0.0,0.0,0.0,-0.0059252455830574,60.0,-3.1033191680908203,-0.0,-9.146287993644364e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25738525390625,0.0,0.0,9.094573761103676e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25738525390625,0.0,0.0,9.577027230989188e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25994873046875,0.0,0.0,7.073561573633924e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561340332031,0.0,0.0,9.57702359301038e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2582092285156,0.0,0.0,0.0004542927781585,287.1617736816406,294.1499938964844,282.1290588378906,281.2275390625,283.28240966796875,281.8196716308594,286.77032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690405568107,2.243969010606861e-09,0.0009690383449196,-0.0049303360283374,0.0,0.0,0.0,-0.0059252455830574,60.0,-3.1033191680908203,-0.0,-9.146287993644364e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2554626464844,0.0,0.0,9.08625079318881e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2554626464844,0.0,0.0,9.568262612447144e-05,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25799560546875,0.0,0.0,7.067088881740347e-05,297.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25421142578125,0.0,0.0,9.568259702064096e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2562866210937,0.0,0.0,0.0004538770299404,287.15985107421875,294.1499938964844,282.1506042480469,281.2467041015625,283.2726135253906,281.8303527832031,286.7694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681535302661,2.140261079475181e-09,0.0009681513765826,-0.0046585821546614,0.0,0.0,0.0,-0.005873832385987,60.0,-3.085963010787964,-0.0,-9.129552580589009e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535400390625,0.0,0.0,9.079687879420816e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535400390625,0.0,0.0,9.561351907905193e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25604248046875,0.0,0.0,7.061984069878235e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2522888183594,0.0,0.0,9.561348269926384e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543334960937,0.0,0.0,0.0004535492043942,287.1579284667969,294.1499938964844,282.1728210449219,281.2664489746094,283.2630615234375,281.8407592773437,286.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539323896,2.058476944455378e-09,0.0009674518951214,-0.0044442759826779,0.0,0.0,0.0,-0.0058332877233624,60.0,-3.0684638023376465,-0.0,-9.11636632849877e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2497253417969,0.0,0.0,9.075155685422942e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.24969482421875,0.0,0.0,9.556578879710288e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.252197265625,0.0,0.0,7.058458868414164e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484741210937,0.0,0.0,9.55657596932724e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25048828125,0.0,0.0,0.000453322805697,287.15411376953125,294.1499938964844,282.2193603515625,281.3077697753906,283.244873046875,281.86163330078125,286.766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669704013504,2.001982135624303e-09,0.0009669684222899,-0.0042962380684912,0.0,0.0,0.0,-0.0058052786625921,60.0,-3.0341687202453613,-0.0,-9.107262854968212e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2497253417969,0.0,0.0,9.075155685422942e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.24969482421875,0.0,0.0,9.556578879710288e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.252197265625,0.0,0.0,7.058458868414164e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484741210937,0.0,0.0,9.55657596932724e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25048828125,0.0,0.0,0.000453322805697,287.15411376953125,294.1499938964844,282.2193603515625,281.3077697753906,283.244873046875,281.86163330078125,286.766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669704013504,2.001982135624303e-09,0.0009669684222899,-0.0042962380684912,0.0,0.0,0.0,-0.0058052786625921,60.0,-3.0341687202453613,-0.0,-9.107262854968212e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24591064453125,0.0,0.0,9.08243891899474e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2458801269531,0.0,0.0,9.564248466631398e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24835205078125,0.0,0.0,7.064123201416805e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24468994140625,0.0,0.0,9.564245556248352e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2466735839844,0.0,0.0,0.0004536866035778,287.1503295898437,294.1499938964844,282.26861572265625,281.3514099121094,283.2278137207031,281.884765625,286.7650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092688022869993e-09,0.0009677437483333,-0.0045339236967265,0.0,0.0,0.0,-0.0058502443134784,60.0,-3.0017025470733643,-0.0,-9.121880850671005e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24591064453125,0.0,0.0,9.08243891899474e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2458801269531,0.0,0.0,9.564248466631398e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24835205078125,0.0,0.0,7.064123201416805e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24468994140625,0.0,0.0,9.564245556248352e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2466735839844,0.0,0.0,0.0004536866035778,287.1503295898437,294.1499938964844,282.26861572265625,281.3514099121094,283.2278137207031,281.884765625,286.7650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092688022869993e-09,0.0009677437483333,-0.0045339236967265,0.0,0.0,0.0,-0.0058502443134784,60.0,-3.0017025470733643,-0.0,-9.121880850671005e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420959472656,0.0,0.0,9.095049608731642e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420959472656,0.0,0.0,9.577527816873044e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445068359375,0.0,0.0,7.073931919876486e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408752441406,0.0,0.0,9.577524906489998e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24285888671875,0.0,0.0,0.0004543165268842,287.14654541015625,294.1499938964844,282.3205261230469,281.3973083496094,283.2118225097656,281.91162109375,286.76318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249768371598293e-09,0.0009690870065242,-0.0049455338157713,0.0,0.0,0.0,-0.0059281159192323,60.0,-2.9702534675598145,-0.0,-9.147224488970097e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420959472656,0.0,0.0,9.095049608731642e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420959472656,0.0,0.0,9.577527816873044e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445068359375,0.0,0.0,7.073931919876486e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408752441406,0.0,0.0,9.577524906489998e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24285888671875,0.0,0.0,0.0004543165268842,287.14654541015625,294.1499938964844,282.3205261230469,281.3973083496094,283.2118225097656,281.91162109375,286.76318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249768371598293e-09,0.0009690870065242,-0.0049455338157713,0.0,0.0,0.0,-0.0059281159192323,60.0,-2.9702534675598145,-0.0,-9.147224488970097e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2383117675781,0.0,0.0,9.102454350795595e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2383117675781,0.0,0.0,9.585325460648164e-05,297.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406921386719,0.0,0.0,7.079690840328112e-05,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.23712158203125,0.0,0.0,9.585322550265118e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23907470703125,0.0,0.0,0.0004546864074654,287.1427917480469,294.1499938964844,282.37506103515625,281.44537353515625,283.197021484375,281.9427185058594,286.7613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969878223259,2.341990823495621e-09,0.0009698758949525,-0.0051871901378035,0.0,0.0,0.0,-0.0059738364070653,60.0,-2.9370651245117188,-0.0,-9.162119596339836e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2383117675781,0.0,0.0,9.102454350795595e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2383117675781,0.0,0.0,9.585325460648164e-05,297.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406921386719,0.0,0.0,7.079690840328112e-05,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.23712158203125,0.0,0.0,9.585322550265118e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23907470703125,0.0,0.0,0.0004546864074654,287.1427917480469,294.1499938964844,282.37506103515625,281.44537353515625,283.197021484375,281.9427185058594,286.7613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969878223259,2.341990823495621e-09,0.0009698758949525,-0.0051871901378035,0.0,0.0,0.0,-0.0059738364070653,60.0,-2.9370651245117188,-0.0,-9.162119596339836e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364196777344,0.0,0.0,9.103927732212468e-05,297.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364196777344,0.0,0.0,9.586876694811508e-05,297.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2388000488281,0.0,0.0,7.080836803652346e-05,297.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352294921875,0.0,0.0,9.586873784428462e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2371826171875,0.0,0.0,0.0004547600110527,287.1408996582031,294.1499938964844,282.4032897949219,281.4702453613281,283.1900939941406,281.9593811035156,286.7603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700350346975,2.360332151951638e-09,0.0009700326481834,-0.0052352510392665,0.0,0.0,0.0,-0.0059829284437,60.0,-2.918999195098877,-0.0,-9.16508327009069e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2345275878906,0.0,0.0,9.09561204025522e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2345275878906,0.0,0.0,9.578120079822838e-05,297.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23687744140625,0.0,0.0,7.074369204929098e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333679199219,0.0,0.0,9.578117169439793e-05,297.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352905273437,0.0,0.0,0.0004543446411844,287.1390380859375,294.1499938964844,282.43218994140625,281.49560546875,283.1834716796875,281.9761047363281,286.7594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691501618362,2.256718367732446e-09,0.0009691478917375,-0.0049637435004115,0.0,0.0,0.0,-0.0059315687976777,60.0,-2.899571657180786,-0.0,-9.148346435949861e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23077392578125,0.0,0.0,9.066147322300822e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.23077392578125,0.0,0.0,9.547092486172916e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2331237792969,0.0,0.0,7.051452121231705e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2296142578125,0.0,0.0,9.547089575789867e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315368652344,0.0,0.0,0.0004528728022705,287.1353454589844,294.1499938964844,282.4918212890625,281.54791259765625,283.171142578125,282.0053405761719,286.7575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660102077759,1.889592482484659e-09,0.0009660083451308,-0.004001731518656,0.0,0.0,0.0,-0.0057495674118399,60.0,-2.8533823490142822,-0.0,-9.089166042031138e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23077392578125,0.0,0.0,9.066147322300822e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.23077392578125,0.0,0.0,9.547092486172916e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2331237792969,0.0,0.0,7.051452121231705e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2296142578125,0.0,0.0,9.547089575789867e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315368652344,0.0,0.0,0.0004528728022705,287.1353454589844,294.1499938964844,282.4918212890625,281.54791259765625,283.171142578125,282.0053405761719,286.7575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660102077759,1.889592482484659e-09,0.0009660083451308,-0.004001731518656,0.0,0.0,0.0,-0.0057495674118399,60.0,-2.8533823490142822,-0.0,-9.089166042031138e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2270812988281,0.0,0.0,9.035471157403664e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.22705078125,0.0,0.0,9.514789417153224e-05,297.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2293701171875,0.0,0.0,7.027592801023275e-05,297.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2259216308594,0.0,0.0,9.51478650677018e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2278137207031,0.0,0.0,0.000451340485597,287.1316833496094,294.1499938964844,282.5539855957031,281.6022644042969,283.1601257324219,282.02783203125,286.755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.5073843284696407e-09,0.0009627398685552,-0.0030001862905919,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.80289888381958,-0.0,-9.027758096635809e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2270812988281,0.0,0.0,9.035471157403664e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.22705078125,0.0,0.0,9.514789417153224e-05,297.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2293701171875,0.0,0.0,7.027592801023275e-05,297.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2259216308594,0.0,0.0,9.51478650677018e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2278137207031,0.0,0.0,0.000451340485597,287.1316833496094,294.1499938964844,282.5539855957031,281.6022644042969,283.1601257324219,282.02783203125,286.755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.5073843284696407e-09,0.0009627398685552,-0.0030001862905919,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.80289888381958,-0.0,-9.027758096635809e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.223388671875,0.0,0.0,9.017306729219854e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2233581542969,0.0,0.0,9.495660924585536e-05,297.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.22564697265625,0.0,0.0,7.013465074123815e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22222900390625,0.0,0.0,9.49565801420249e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240905761719,0.0,0.0,0.0004504331445787,287.1280517578125,294.1499938964844,282.6185607910156,281.6585388183594,283.150390625,282.04425048828125,286.753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070893414318,0.0,0.0,0.0,-0.005447881296277,60.0,-2.752216339111328,-0.0,-8.991491995402613e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.223388671875,0.0,0.0,9.017306729219854e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2233581542969,0.0,0.0,9.495660924585536e-05,297.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.22564697265625,0.0,0.0,7.013465074123815e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22222900390625,0.0,0.0,9.49565801420249e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240905761719,0.0,0.0,0.0004504331445787,287.1280517578125,294.1499938964844,282.6185607910156,281.6585388183594,283.150390625,282.04425048828125,286.753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070893414318,0.0,0.0,0.0,-0.005447881296277,60.0,-2.752216339111328,-0.0,-8.991491995402613e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196960449219,0.0,0.0,9.020561265060678e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196960449219,0.0,0.0,9.499087900621817e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2219543457031,0.0,0.0,7.015995652182028e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.21856689453125,0.0,0.0,9.499084990238772e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2204284667969,0.0,0.0,0.0004505956894718,287.1244201660156,294.1499938964844,282.685546875,281.7167358398437,283.1419982910156,282.06024169921875,286.7517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.3215653016374063e-09,0.000961149635259,-0.0025132605805993,0.0,0.0,0.0,-0.005467964336276,60.0,-2.7054271697998047,-0.0,-8.997978540037368e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196960449219,0.0,0.0,9.020561265060678e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196960449219,0.0,0.0,9.499087900621817e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2219543457031,0.0,0.0,7.015995652182028e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.21856689453125,0.0,0.0,9.499084990238772e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2204284667969,0.0,0.0,0.0004505956894718,287.1244201660156,294.1499938964844,282.685546875,281.7167358398437,283.1419982910156,282.06024169921875,286.7517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.3215653016374063e-09,0.000961149635259,-0.0025132605805993,0.0,0.0,0.0,-0.005467964336276,60.0,-2.7054271697998047,-0.0,-8.997978540037368e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2178649902344,0.0,0.0,9.025140752783044e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2178649902344,0.0,0.0,9.503910405328496e-05,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2200927734375,0.0,0.0,7.01955723343417e-05,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167663574219,0.0,0.0,9.503907494945452e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.21856689453125,0.0,0.0,0.0004508244455792,287.12261962890625,294.1499938964844,282.7199401855469,281.7465209960937,283.1382751464844,282.0697326660156,286.750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961638870649,1.3786030095275235e-09,0.0009616374736651,-0.0026627241168171,0.0,0.0,0.0,-0.0054962411522865,60.0,-2.683230400085449,-0.0,-9.007113987991033e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2160339355469,0.0,0.0,9.025849431054668e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2160339355469,0.0,0.0,9.504656918579713e-05,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.21826171875,0.0,0.0,7.020109478617087e-05,297.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149353027344,0.0,0.0,9.504654008196668e-05,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167358398437,0.0,0.0,0.0004508598649408,287.120849609375,294.1499938964844,282.7548828125,281.7767639160156,283.1348876953125,282.0800170898437,286.749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617146570235,1.387425285770405e-09,0.0009617132600396,-0.0026858421042561,0.0,0.0,0.0,-0.0055006160400807,60.0,-2.660707235336304,-0.0,-9.00852725749246e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
