time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12115620,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21240234375,0.0,0.0,9.02085448615253e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.21240234375,0.0,0.0,9.49939712882042e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.214599609375,0.0,0.0,7.016224117251113e-05,297.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2113037109375,0.0,0.0,9.499394218437374e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2131042480469,0.0,0.0,0.0004506103286985,287.1172790527344,294.1499938964844,282.8265380859375,281.83856201171875,283.12908935546875,282.1003723144531,286.747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819405108,1.3251637565048211e-09,0.0009611806017346,-0.002522689756006,0.0,0.0,0.0,-0.0054697492159903,60.0,-2.612610101699829,-0.0,-8.998554790196067e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21240234375,0.0,0.0,9.02085448615253e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.21240234375,0.0,0.0,9.49939712882042e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.214599609375,0.0,0.0,7.016224117251113e-05,297.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2113037109375,0.0,0.0,9.499394218437374e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2131042480469,0.0,0.0,0.0004506103286985,287.1172790527344,294.1499938964844,282.8265380859375,281.83856201171875,283.12908935546875,282.1003723144531,286.747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819405108,1.3251637565048211e-09,0.0009611806017346,-0.002522689756006,0.0,0.0,0.0,-0.0054697492159903,60.0,-2.612610101699829,-0.0,-8.998554790196067e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2087707519531,0.0,0.0,9.007407061289996e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2087707519531,0.0,0.0,9.485236660111696e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2109375,0.0,0.0,7.005764928180724e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20770263671875,0.0,0.0,9.48523374972865e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20947265625,0.0,0.0,0.0004499386413954,287.1137084960937,294.1499938964844,282.90045166015625,281.9020690917969,283.12457275390625,282.1189270019531,286.745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597492753528,1.157605233892411e-09,0.0009597481694072,-0.0020836114417761,0.0,0.0,0.0,-0.0053866850212216,60.0,-2.5614101886749268,-0.0,-8.97174246006216e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2087707519531,0.0,0.0,9.007407061289996e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2087707519531,0.0,0.0,9.485236660111696e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2109375,0.0,0.0,7.005764928180724e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20770263671875,0.0,0.0,9.48523374972865e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20947265625,0.0,0.0,0.0004499386413954,287.1137084960937,294.1499938964844,282.90045166015625,281.9020690917969,283.12457275390625,282.1189270019531,286.745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597492753528,1.157605233892411e-09,0.0009597481694072,-0.0020836114417761,0.0,0.0,0.0,-0.0053866850212216,60.0,-2.5614101886749268,-0.0,-8.97174246006216e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2064208984375,0.0,0.0,9.00399754755199e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2064208984375,0.0,0.0,9.481645247433336e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2085876464844,0.0,0.0,7.003112841630355e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.205322265625,0.0,0.0,9.48164306464605e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2071228027344,0.0,0.0,0.0004497682966757,287.1108703613281,294.1499938964844,282.9765930175781,281.9672546386719,283.12164306640625,282.13262939453125,286.7438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000698022369761,8.533170836599876e-10,0.0006980214966461,-0.0015453621745109,0.0,0.0,0.0,-0.0039333319291472,60.0,-2.3530519008636475,-0.0,-8.96494682933735e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2064208984375,0.0,0.0,9.00399754755199e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2064208984375,0.0,0.0,9.481645247433336e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2085876464844,0.0,0.0,7.003112841630355e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.205322265625,0.0,0.0,9.48164306464605e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2071228027344,0.0,0.0,0.0004497682966757,287.1108703613281,294.1499938964844,282.9765930175781,281.9672546386719,283.12164306640625,282.13262939453125,286.7438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000698022369761,8.533170836599876e-10,0.0006980214966461,-0.0015453621745109,0.0,0.0,0.0,-0.0039333319291472,60.0,-2.3530519008636475,-0.0,-8.96494682933735e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.206298828125,0.0,0.0,3.472335811238736e-05,297.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20623779296875,0.0,0.0,3.656537955976091e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2084350585937,0.0,0.0,2.7007070457329974e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20513916015625,0.0,0.0,3.656536864582449e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2069702148437,0.0,0.0,0.0001734503603074,287.1094970703125,294.1499938964844,283.0549011230469,282.03399658203125,283.12158203125,282.144287109375,286.741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004534423642326,5.46348299934607e-10,0.0004534418112598,-0.0009829169139266,0.0,0.0,0.0,-0.0025413634721189,60.0,-1.515789270401001,-0.0,-1.3332767778706513e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.206298828125,0.0,0.0,3.472335811238736e-05,297.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20623779296875,0.0,0.0,3.656537955976091e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2084350585937,0.0,0.0,2.7007070457329974e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20513916015625,0.0,0.0,3.656536864582449e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2069702148437,0.0,0.0,0.0001734503603074,287.1094970703125,294.1499938964844,283.0549011230469,282.03399658203125,283.12158203125,282.144287109375,286.741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004534423642326,5.46348299934607e-10,0.0004534418112598,-0.0009829169139266,0.0,0.0,0.0,-0.0025413634721189,60.0,-1.515789270401001,-0.0,-1.3332767778706513e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.213134765625,0.0,0.0,3.4457232686690986e-05,297.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2129211425781,0.0,0.0,3.6285138776293024e-05,297.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2153625488281,0.0,0.0,2.6800085834111087e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118225097656,0.0,0.0,3.62851278623566e-05,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138671875,0.0,0.0,0.0001721210137475,287.12060546875,294.1499938964844,283.0948486328125,282.0679626464844,283.12518310546875,282.1586608886719,286.74102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003693769685924,4.6144241205858805e-10,0.0003693765029311,-0.0008437633514404,0.0,0.0,0.0,-0.0020802572835236,60.0,-1.2083522081375122,-0.0,-1.3129182185878108e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149658203125,0.0,0.0,2.437192051729653e-05,297.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2147216796875,0.0,0.0,2.566481271060184e-05,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2171936035156,0.0,0.0,1.895594868983608e-05,297.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135925292969,0.0,0.0,2.5664805434644226e-05,297.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2156982421875,0.0,0.0,0.0001217427852679,287.1221008300781,294.1499938964844,283.1353454589844,282.102294921875,283.1241149902344,282.1622314453125,286.74005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003924143675249,4.5774192769520973e-10,0.0003924139018636,-0.0008109973859973,0.0,0.0,0.0,-0.0021900793071836,60.0,-0.9377816319465636,-0.0,-6.5683503081004355e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255554199219,0.0,0.0,3.258728247601539e-05,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2250671386719,0.0,0.0,3.431598815950565e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279052734375,0.0,0.0,2.534567829570733e-05,297.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.223876953125,0.0,0.0,3.431597724556923e-05,297.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.22637939453125,0.0,0.0,0.000162780212122,287.1365661621094,294.1499938964844,283.21783447265625,282.1720275878906,283.1292419433594,282.18121337890625,286.7381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003460773732513,4.3314132835980956e-10,0.0003460769366938,-0.0007926588878035,0.0,0.0,0.0,-0.0019495324231684,60.0,-0.8703659772872925,-0.0,-1.1742836925066058e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255554199219,0.0,0.0,3.258728247601539e-05,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2250671386719,0.0,0.0,3.431598815950565e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279052734375,0.0,0.0,2.534567829570733e-05,297.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.223876953125,0.0,0.0,3.431597724556923e-05,297.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.22637939453125,0.0,0.0,0.000162780212122,287.1365661621094,294.1499938964844,283.21783447265625,282.1720275878906,283.1292419433594,282.18121337890625,286.7381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003460773732513,4.3314132835980956e-10,0.0003460769366938,-0.0007926588878035,0.0,0.0,0.0,-0.0019495324231684,60.0,-0.8703659772872925,-0.0,-1.1742836925066058e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2306213378906,0.0,0.0,2.937895624199882e-05,297.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2300109863281,0.0,0.0,3.0937462724978104e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2330017089844,0.0,0.0,2.285031041537877e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2287902832031,0.0,0.0,3.093745544902049e-05,297.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2314453125,0.0,0.0,0.0001467539550503,287.1412353515625,294.1499938964844,283.3023986816406,282.2431640625,283.1319580078125,282.19598388671875,286.7362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003130372788291,3.91531085330854e-10,0.0003130368713755,-0.0007163049886003,0.0,0.0,0.0,-0.0017632512608543,60.0,-0.7954737544059753,-0.0,-9.544416812445888e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2306213378906,0.0,0.0,2.937895624199882e-05,297.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2300109863281,0.0,0.0,3.0937462724978104e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2330017089844,0.0,0.0,2.285031041537877e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2287902832031,0.0,0.0,3.093745544902049e-05,297.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2314453125,0.0,0.0,0.0001467539550503,287.1412353515625,294.1499938964844,283.3023986816406,282.2431640625,283.1319580078125,282.19598388671875,286.7362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003130372788291,3.91531085330854e-10,0.0003130368713755,-0.0007163049886003,0.0,0.0,0.0,-0.0017632512608543,60.0,-0.7954737544059753,-0.0,-9.544416812445888e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.234619140625,0.0,0.0,2.109390516125132e-05,297.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23388671875,0.0,0.0,2.221290378656704e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2370300292969,0.0,0.0,1.640637856326066e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2326354980469,0.0,0.0,2.2212896510609426e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354431152344,0.0,0.0,0.0001053684172802,287.1454772949219,294.1499938964844,283.3889465332031,282.315673828125,283.134521484375,282.210205078125,286.7344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002318997285328,2.8826910303259007e-10,0.0002318994374945,-0.0005259650060907,0.0,0.0,0.0,-0.0013051342684775,60.0,-0.6524734497070312,-0.0,-4.920289509158238e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.234619140625,0.0,0.0,2.109390516125132e-05,297.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23388671875,0.0,0.0,2.221290378656704e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2370300292969,0.0,0.0,1.640637856326066e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2326354980469,0.0,0.0,2.2212896510609426e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354431152344,0.0,0.0,0.0001053684172802,287.1454772949219,294.1499938964844,283.3889465332031,282.315673828125,283.134521484375,282.210205078125,286.7344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002318997285328,2.8826910303259007e-10,0.0002318994374945,-0.0005259650060907,0.0,0.0,0.0,-0.0013051342684775,60.0,-0.6524734497070312,-0.0,-4.920289509158238e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2334899902344,0.0,0.0,-0.0001045999088091,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2327575683594,0.0,0.0,-0.0001101487723644,297.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.23590087890625,0.0,0.0,-8.135552343446761e-05,297.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.23150634765625,0.0,0.0,-0.0001101487359846,297.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2343444824219,0.0,0.0,-0.0005224981578066,287.1446228027344,294.1499938964844,283.4774475097656,282.389404296875,283.1040344238281,282.2044372558594,286.7326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008142269798554,5.378322787130685e-10,0.0008142264559864,-0.0005997437401674,0.0,0.0,0.0,-0.0042916070669889,60.0,-0.2418220788240432,-0.0,-1.209871385299266e-07,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2334899902344,0.0,0.0,-0.0001045999088091,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2327575683594,0.0,0.0,-0.0001101487723644,297.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.23590087890625,0.0,0.0,-8.135552343446761e-05,297.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.23150634765625,0.0,0.0,-0.0001101487359846,297.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2343444824219,0.0,0.0,-0.0005224981578066,287.1446228027344,294.1499938964844,283.4774475097656,282.389404296875,283.1040344238281,282.2044372558594,286.7326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008142269798554,5.378322787130685e-10,0.0008142264559864,-0.0005997437401674,0.0,0.0,0.0,-0.0042916070669889,60.0,-0.2418220788240432,-0.0,-1.209871385299266e-07,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650451660156,0.0,0.0,-1.2891381629742682e-05,297.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2634582519531,0.0,0.0,-1.3575249795394484e-05,297.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2676696777344,0.0,0.0,-1.0026635209214874e-05,297.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2619934082031,0.0,0.0,-1.3575245247920977e-05,297.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2658996582031,0.0,0.0,-6.439512071665376e-05,287.19061279296875,294.1499938964844,283.5223999023437,282.4267578125,283.1232604980469,282.2153625488281,286.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005336747854016,5.00300689765254e-10,0.0005336743197403,-0.0007816246361471,0.0,0.0,0.0,-0.0029035056941211,60.0,-0.6138849258422852,-0.0,-1.837703322848938e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2688903808594,0.0,0.0,7.570994966954458e-06,297.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2672119140625,0.0,0.0,7.972624189278577e-06,297.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2715148925781,0.0,0.0,5.888554824196035e-06,297.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2657165527344,0.0,0.0,7.972622370289173e-06,297.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.269775390625,0.0,0.0,3.781868872465566e-05,287.1961669921875,294.1499938964844,283.5678405761719,282.4643859863281,283.124755859375,282.21728515625,286.73114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.06710304459557e-05,1.0089892810150047e-10,8.06709285825491e-05,-0.0001845941587816,0.0,0.0,0.0,-0.0004543966497294,60.0,-0.4275389909744262,-0.0,-6.338439773045931e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2692565917969,0.0,0.0,4.628020633390406e-06,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2675476074219,0.0,0.0,4.873530087934341e-06,297.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718811035156,0.0,0.0,3.5995735743199475e-06,297.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2660522460937,0.0,0.0,4.873528723692289e-06,297.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2701110839844,0.0,0.0,2.311792013642844e-05,287.1966857910156,294.1499938964844,283.6600646972656,282.5404968261719,283.1250305175781,282.2191772460937,286.7294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-4.931257717544213e-05,6.167753807684305e-11,4.931251532980241e-05,-0.0001128388612414,0.0,0.0,0.0,-0.0002777635818347,60.0,-0.1655801385641098,-0.0,-2.3684651462296813e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2692565917969,0.0,0.0,4.628020633390406e-06,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2675476074219,0.0,0.0,4.873530087934341e-06,297.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718811035156,0.0,0.0,3.5995735743199475e-06,297.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2660522460937,0.0,0.0,4.873528723692289e-06,297.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2701110839844,0.0,0.0,2.311792013642844e-05,287.1966857910156,294.1499938964844,283.6600646972656,282.5404968261719,283.1250305175781,282.2191772460937,286.7294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-4.931257717544213e-05,6.167753807684305e-11,4.931251532980241e-05,-0.0001128388612414,0.0,0.0,0.0,-0.0002777635818347,60.0,-0.1655801385641098,-0.0,-2.3684651462296813e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2694091796875,0.0,0.0,3.236290240238304e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2677001953125,0.0,0.0,3.4079703254974447e-06,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.27203369140625,0.0,0.0,2.517115945011028e-06,297.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662048339844,0.0,0.0,3.407969416002743e-06,297.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.270263671875,0.0,0.0,1.6165939086931758e-05,287.1969299316406,294.1499938964844,283.7541198730469,282.61767578125,283.1251525878906,282.2200622558594,286.7278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-3.448330971878022e-05,4.3129930182850273e-11,3.4483266063034534e-05,-7.890603592386469e-05,0.0,0.0,0.0,-0.0001942346134455,60.0,-0.0928253605961799,-0.0,-1.1581674508320815e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2694091796875,0.0,0.0,3.236290240238304e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2677001953125,0.0,0.0,3.4079703254974447e-06,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.27203369140625,0.0,0.0,2.517115945011028e-06,297.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662048339844,0.0,0.0,3.407969416002743e-06,297.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.270263671875,0.0,0.0,1.6165939086931758e-05,287.1969299316406,294.1499938964844,283.7541198730469,282.61767578125,283.1251525878906,282.2200622558594,286.7278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-3.448330971878022e-05,4.3129930182850273e-11,3.4483266063034534e-05,-7.890603592386469e-05,0.0,0.0,0.0,-0.0001942346134455,60.0,-0.0928253605961799,-0.0,-1.1581674508320815e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2695007324219,0.0,0.0,2.140681090168073e-06,297.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2677917480469,0.0,0.0,2.254240826005116e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2721252441406,0.0,0.0,1.664975116000278e-06,297.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.26629638671875,0.0,0.0,2.254240371257765e-06,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2703552246094,0.0,0.0,1.0693144758988636e-05,287.1970520019531,294.1499938964844,283.8499450683594,282.69586181640625,283.125244140625,282.2204895019531,286.72637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.28093867917778e-05,2.8528764420276964e-11,2.280935768794734e-05,-5.21933106938377e-05,0.0,0.0,0.0,-0.000128478728584,60.0,-0.0600596368312835,-0.0,-5.067344113762751e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2695007324219,0.0,0.0,2.140681090168073e-06,297.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2677917480469,0.0,0.0,2.254240826005116e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2721252441406,0.0,0.0,1.664975116000278e-06,297.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.26629638671875,0.0,0.0,2.254240371257765e-06,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2703552246094,0.0,0.0,1.0693144758988636e-05,287.1970520019531,294.1499938964844,283.8499450683594,282.69586181640625,283.125244140625,282.2204895019531,286.72637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.28093867917778e-05,2.8528764420276964e-11,2.280935768794734e-05,-5.21933106938377e-05,0.0,0.0,0.0,-0.000128478728584,60.0,-0.0600596368312835,-0.0,-5.067344113762751e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2695007324219,0.0,0.0,1.111534970732464e-06,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.267822265625,0.0,0.0,1.1705002407325082e-06,297.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27215576171875,0.0,0.0,8.645276921015466e-07,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2663269042969,0.0,0.0,1.170499899671995e-06,297.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2703857421875,0.0,0.0,5.552347374759847e-06,287.19708251953125,294.1499938964844,283.947509765625,282.7749938964844,283.125244140625,282.2206420898437,286.7249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1843800166388974e-05,1.4813541018843246e-11,1.1843784704979043e-05,-2.7101323212264106e-05,0.0,0.0,0.0,-6.671270239166915e-05,60.0,-0.0351477637887001,-0.0,-1.3662265763159098e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2695007324219,0.0,0.0,1.111534970732464e-06,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.267822265625,0.0,0.0,1.1705002407325082e-06,297.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27215576171875,0.0,0.0,8.645276921015466e-07,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2663269042969,0.0,0.0,1.170499899671995e-06,297.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2703857421875,0.0,0.0,5.552347374759847e-06,287.19708251953125,294.1499938964844,283.947509765625,282.7749938964844,283.125244140625,282.2206420898437,286.7249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1843800166388974e-05,1.4813541018843246e-11,1.1843784704979043e-05,-2.7101323212264106e-05,0.0,0.0,0.0,-6.671270239166915e-05,60.0,-0.0351477637887001,-0.0,-1.3662265763159098e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2695007324219,0.0,0.0,7.154905574680015e-07,297.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.267822265625,0.0,0.0,7.534462156399968e-07,297.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27215576171875,0.0,0.0,5.564929210777336e-07,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2663269042969,0.0,0.0,7.534459882663214e-07,297.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2703857421875,0.0,0.0,3.574023367036716e-06,287.1971130371094,294.1499938964844,283.9969177246094,282.8149108886719,283.125244140625,282.2206726074219,286.7242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-7.623762485309271e-06,9.535398512450222e-12,7.6237529356149025e-06,-1.7444939658162184e-05,0.0,0.0,0.0,-4.29424544563517e-05,60.0,-0.0248833652585744,-0.0,-5.660884087876905e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2695007324219,0.0,0.0,4.189462856629689e-07,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.267822265625,0.0,0.0,4.411707266172016e-07,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.27215576171875,0.0,0.0,3.258472816014546e-07,297.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2663269042969,0.0,0.0,4.4117058450865443e-07,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2703857421875,0.0,0.0,2.0927234345435863e-06,287.1971130371094,294.1499938964844,284.0467224121094,282.8550109863281,283.1252746582031,282.2206726074219,286.7236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-4.463980076252483e-06,5.583320264457292e-12,4.463974619284272e-06,-1.0214635040028952e-05,0.0,0.0,0.0,-2.5144327082671225e-05,60.0,-0.0165464039891958,-0.0,-1.940855028775834e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2695007324219,0.0,0.0,1.9667571393711122e-07,297.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.267822265625,0.0,0.0,2.0710903925191815e-07,297.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27215576171875,0.0,0.0,1.529700739411055e-07,297.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2663269042969,0.0,0.0,2.071089824084993e-07,297.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2703857421875,0.0,0.0,9.82435835794604e-07,287.1971130371094,294.1499938964844,284.1029968261719,282.9001770019531,283.1252746582031,282.2206726074219,286.722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0956388198101195e-06,2.6211240209544906e-12,2.0956363186996896e-06,-4.795308086613659e-06,0.0,0.0,0.0,-1.1804135283455253e-05,60.0,-0.009650413878262,-0.0,-4.27738031626157e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2695007324219,0.0,0.0,8.551227637099147e-08,297.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.267822265625,0.0,0.0,9.004857304262259e-08,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27215576171875,0.0,0.0,6.650958539466957e-08,297.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2663269042969,0.0,0.0,9.004854462091316e-08,297.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2703857421875,0.0,0.0,4.271515194886888e-07,287.1971130371094,294.1499938964844,284.1475524902344,282.93585205078125,283.1252746582031,282.2206726074219,286.72235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.1119812850593e-07,1.1396810144920222e-12,9.111969916375527e-07,-2.0850075088674203e-06,0.0,0.0,0.0,-5.132518708705902e-06,60.0,-0.0056336070410907,-0.0,-8.085993354924048e-14,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2695007324219,0.0,0.050000000745058,-2.5930022573561473e-09,297.6605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.267822265625,0.0,0.050000000745058,-2.730557113750364e-09,298.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.27215576171875,0.0,0.050000000745058,-2.016780520364136e-09,297.6004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2663269042969,0.0,0.050000000745058,-2.730556225571945e-09,297.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2703857421875,0.0,0.050000000745058,-1.2952583006153873e-08,287.1971130371094,291.1499938964844,284.25,283.0174255371094,283.1252746582031,282.2206726074219,286.7211608886719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,2.7627200083202297e-08,-3.4572923679736945e-14,-2.7627166332422348e-08,6.321777590301282e-08,0.0,0.0,0.0,1.556181814521551e-07,60.0,-0.0011858164798468,-0.0,-7.435021615193262e-17,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2695007324219,0.0,0.050000000745058,-2.5930022573561473e-09,297.6605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.267822265625,0.0,0.050000000745058,-2.730557113750364e-09,298.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.27215576171875,0.0,0.050000000745058,-2.016780520364136e-09,297.6004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2663269042969,0.0,0.050000000745058,-2.730556225571945e-09,297.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2703857421875,0.0,0.050000000745058,-1.2952583006153873e-08,287.1971130371094,291.1499938964844,284.25,283.0174255371094,283.1252746582031,282.2206726074219,286.7211608886719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,2.7627200083202297e-08,-3.4572923679736945e-14,-2.7627166332422348e-08,6.321777590301282e-08,0.0,0.0,0.0,1.556181814521551e-07,60.0,-0.0011858164798468,-0.0,-7.435021615193262e-17,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9080810546875,0.6340359449386597,0.050000000745058,0.0408410243690013,297.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9077453613281,0.6340359449386597,0.050000000745058,0.0430075675249099,297.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9086303710937,0.6340359449386597,0.050000000745058,0.0317652449011802,297.5788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9074401855469,0.6340359449386597,0.050000000745058,0.0430075675249099,297.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.90826416015625,0.6340359449386597,0.050000000745058,0.2040093839168548,286.8482666015625,291.1499938964844,284.3018493652344,283.05841064453125,292.57452392578125,294.5546875,286.8191223144531,1.0,0.1097122803330421,0.011474828235805,0.011474828235805,1.0,1.0,-0.4351862072944641,8.578419397053949e-07,0.4351853430271148,-0.1325640678405761,0.0,0.0,0.0,10.183904647827148,60.0,858.095703125,-0.0,17.541650772094727,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.181640625,0.6313393115997314,0.050000000745058,0.0452358685433864,297.59539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.181640625,0.6313393115997314,0.050000000745058,0.0476355478167533,297.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1816711425781,0.6313393115997314,0.050000000745058,0.0351834557950496,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1816101074219,0.6313393115997314,0.050000000745058,0.0476355478167533,297.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1816711425781,0.6313393115997314,0.050000000745058,0.2259625345468521,287.2382202148437,291.1499938964844,284.35418701171875,283.0994873046875,293.8135681152344,297.7010192871094,287.70098876953125,1.0,0.1210939511656761,0.02294965647161,0.02294965647161,1.0,1.0,-0.4819938838481903,3.558761136446265e-06,0.4819903373718261,-0.143885850906372,0.0,0.0,0.0,12.500496864318848,60.0,1769.664794921875,-0.0,23.83038902282715,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268371582031,0.5709872245788574,0.050000000745058,0.0456806756556034,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268371582031,0.5709872245788574,0.050000000745058,0.0481039509177207,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268371582031,0.5709872245788574,0.050000000745058,0.0355294123291969,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268371582031,0.5709872245788574,0.050000000745058,0.0481039509177207,297.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268371582031,0.5709872245788574,0.050000000745058,0.2281844317913055,288.789794921875,291.1499938964844,284.4602355957031,283.1817932128906,293.8252868652344,297.80426025390625,289.0747985839844,1.0,0.1406054496765136,0.0458993129432201,0.0458993129432201,1.0,1.0,-0.4867365062236786,3.75096351490356e-05,0.4866990149021148,-0.1449964940547943,0.0,0.0,0.0,20.01255989074707,60.0,1730.8668212890625,-0.0,33.13117980957031,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268371582031,0.5709872245788574,0.050000000745058,0.0456806756556034,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268371582031,0.5709872245788574,0.050000000745058,0.0481039509177207,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268371582031,0.5709872245788574,0.050000000745058,0.0355294123291969,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268371582031,0.5709872245788574,0.050000000745058,0.0481039509177207,297.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268371582031,0.5709872245788574,0.050000000745058,0.2281844317913055,288.789794921875,291.1499938964844,284.4602355957031,283.1817932128906,293.8252868652344,297.80426025390625,289.0747985839844,1.0,0.1406054496765136,0.0458993129432201,0.0458993129432201,1.0,1.0,-0.4867365062236786,3.75096351490356e-05,0.4866990149021148,-0.1449964940547943,0.0,0.0,0.0,20.01255989074707,60.0,1730.8668212890625,-0.0,33.13117980957031,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
