time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117900,297.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2698974609375,0.5492411851882935,0.050000000745058,0.0458179302513599,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2698974609375,0.5492411851882935,0.050000000745058,0.0482484884560108,297.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2698974609375,0.5492411851882935,0.050000000745058,0.0356361679732799,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2698974609375,0.5492411851882935,0.050000000745058,0.0482484884560108,297.7696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2698974609375,0.5492411851882935,0.050000000745058,0.2288700491189956,289.3209228515625,291.1499938964844,284.513916015625,283.2229919433594,293.82470703125,297.7774963378906,289.5667724609375,1.0,0.1490139067173004,0.0573741421103477,0.0573741421103477,1.0,1.0,-0.4881990551948547,0.0001058628622558,0.4880931973457336,-0.1452880054712295,0.0,0.0,0.0,23.679916381835938,60.0,1571.1781005859375,-0.0,37.63767623901367,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.74688720703125,0.532439112663269,0.050000000745058,0.0459493920207023,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.74688720703125,0.532439112663269,0.050000000745058,0.0483869202435016,297.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.74688720703125,0.532439112663269,0.050000000745058,0.0357384160161018,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.74688720703125,0.532439112663269,0.050000000745058,0.0483869202435016,297.7500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.74688720703125,0.532439112663269,0.050000000745058,0.2295267134904861,289.79248046875,291.1499938964844,284.5679931640625,283.26416015625,293.8252258300781,297.7561340332031,290.0169372558594,1.0,0.1565811932086944,0.2458993196487426,0.2458993196487426,0.9973307251930236,1.0,-0.4896000921726227,0.0325450412929058,0.4570550322532654,-0.1133424639701843,0.0,0.0,0.0,27.199337005615234,60.0,1416.01953125,-0.0,41.971527099609375,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834045410156,0.509536862373352,0.050000000745058,0.0461895167827606,297.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834045410156,0.509536862373352,0.050000000745058,0.0486397854983806,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834045410156,0.509536862373352,0.050000000745058,0.0359251797199249,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834045410156,0.509536862373352,0.050000000745058,0.0486397854983806,297.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834045410156,0.509536862373352,0.050000000745058,0.2307261973619461,290.6213073730469,291.1499938964844,284.67730712890625,283.34649658203125,293.1105651855469,297.7274169921875,290.8013000488281,1.0,0.1694025248289108,0.6229496598243713,0.6229496598243713,0.991992175579071,1.0,-0.4921589195728302,0.1862829029560089,0.3058760166168213,0.0391000881791114,0.0,0.0,0.0,33.64044952392578,60.0,1048.6290283203125,-0.0,49.923946380615234,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834045410156,0.509536862373352,0.050000000745058,0.0461895167827606,297.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834045410156,0.509536862373352,0.050000000745058,0.0486397854983806,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834045410156,0.509536862373352,0.050000000745058,0.0359251797199249,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834045410156,0.509536862373352,0.050000000745058,0.0486397854983806,297.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834045410156,0.509536862373352,0.050000000745058,0.2307261973619461,290.6213073730469,291.1499938964844,284.67730712890625,283.34649658203125,293.1105651855469,297.7274169921875,290.8013000488281,1.0,0.1694025248289108,0.6229496598243713,0.6229496598243713,0.991992175579071,1.0,-0.4921589195728302,0.1862829029560089,0.3058760166168213,0.0391000881791114,0.0,0.0,0.0,33.64044952392578,60.0,1048.6290283203125,-0.0,49.923946380615234,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.4954354465007782,0.050000000745058,0.0463934876024723,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.4954354465007782,0.050000000745058,0.048854574561119,297.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.4954354465007782,0.050000000745058,0.0360838212072849,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.4954354465007782,0.050000000745058,0.048854574561119,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.4954354465007782,0.050000000745058,0.2317450642585754,291.051513671875,291.1499938964844,284.7879943847656,283.4286499023437,292.083251953125,297.7119445800781,291.10418701171875,1.0,0.1795580089092254,1.0,1.0,0.9866536259651184,1.0,-0.4943322539329529,0.2159460633993148,0.2783861756324768,0.0681135430932045,0.0,0.0,0.0,39.09863662719727,60.0,444.6355285644531,-0.0,56.77359008789063,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.4954354465007782,0.050000000745058,0.0463934876024723,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.4954354465007782,0.050000000745058,0.048854574561119,297.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.4954354465007782,0.050000000745058,0.0360838212072849,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.4954354465007782,0.050000000745058,0.048854574561119,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.4954354465007782,0.050000000745058,0.2317450642585754,291.051513671875,291.1499938964844,284.7879943847656,283.4286499023437,292.083251953125,297.7119445800781,291.10418701171875,1.0,0.1795580089092254,1.0,1.0,0.9866536259651184,1.0,-0.4943322539329529,0.2159460633993148,0.2783861756324768,0.0681135430932045,0.0,0.0,0.0,39.09863662719727,60.0,444.6355285644531,-0.0,56.77359008789063,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653379440307,0.050000000745058,0.0465621687471866,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653379440307,0.050000000745058,0.0490322038531303,297.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653379440307,0.050000000745058,0.0362150184810161,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653379440307,0.050000000745058,0.0490322038531303,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653379440307,0.050000000745058,0.2325876653194427,291.2799072265625,290.6499938964844,284.8999328613281,283.510498046875,292.1049194335937,297.703125,291.339599609375,1.0,0.1875164359807968,1.0,1.0,0.9873912930488586,1.0,-0.4961297214031219,0.2168378382921219,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.60937881469727,48.0,299.1651611328125,-0.0,62.4891242980957,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653379440307,0.050000000745058,0.0465621687471866,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653379440307,0.050000000745058,0.0490322038531303,297.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653379440307,0.050000000745058,0.0362150184810161,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653379440307,0.050000000745058,0.0490322038531303,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653379440307,0.050000000745058,0.2325876653194427,291.2799072265625,290.6499938964844,284.8999328613281,283.510498046875,292.1049194335937,297.703125,291.339599609375,1.0,0.1875164359807968,1.0,1.0,0.9873912930488586,1.0,-0.4961297214031219,0.2168378382921219,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.60937881469727,48.0,299.1651611328125,-0.0,62.4891242980957,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.483481764793396,0.050000000745058,0.0466042608022689,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.483481764793396,0.050000000745058,0.0490765310823917,297.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.483481764793396,0.050000000745058,0.0362477600574493,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.483481764793396,0.050000000745058,0.0490765310823917,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.483481764793396,0.050000000745058,0.2327979356050491,291.5025329589844,290.1499938964844,285.012939453125,283.5918884277344,292.1523132324219,297.6988830566406,291.55096435546875,1.0,0.1889604032039642,1.0,1.0,0.9881289601325988,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686432048678398,0.0,0.0,0.0,44.73508834838867,36.0,231.460693359375,-0.0,63.92179489135742,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.483481764793396,0.050000000745058,0.0466042608022689,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.483481764793396,0.050000000745058,0.0490765310823917,297.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.483481764793396,0.050000000745058,0.0362477600574493,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.483481764793396,0.050000000745058,0.0490765310823917,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.483481764793396,0.050000000745058,0.2327979356050491,291.5025329589844,290.1499938964844,285.012939453125,283.5918884277344,292.1523132324219,297.6988830566406,291.55096435546875,1.0,0.1889604032039642,1.0,1.0,0.9881289601325988,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686432048678398,0.0,0.0,0.0,44.73508834838867,36.0,231.460693359375,-0.0,63.92179489135742,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869140625,0.4846983551979065,0.050000000745058,0.0465817749500274,297.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869140625,0.4846983551979065,0.050000000745058,0.0490528531372547,297.8075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869140625,0.4846983551979065,0.050000000745058,0.036230269819498,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869140625,0.4846983551979065,0.050000000745058,0.0490528531372547,297.6979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869140625,0.4846983551979065,0.050000000745058,0.2326856255531311,291.595703125,290.1499938964844,285.0697937011719,283.63238525390625,292.1767883300781,297.69805908203125,291.638427734375,1.0,0.1877653896808624,1.0,1.0,0.988497793674469,1.0,-0.4963390529155731,0.2169085443019867,0.2794305086135864,0.0685945227742195,0.0,0.0,0.0,44.133819580078125,36.0,205.93624877929688,-0.0,63.15626525878906,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702575683594,0.4872000515460968,0.050000000745058,0.0465360134840011,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702575683594,0.4872000515460968,0.050000000745058,0.0490046665072441,297.8089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702575683594,0.4872000515460968,0.050000000745058,0.0361946783959865,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702575683594,0.4872000515460968,0.050000000745058,0.0490046665072441,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702575683594,0.4872000515460968,0.050000000745058,0.2324570268392563,291.67803955078125,289.6499938964844,285.1268615722656,283.6727294921875,292.20098876953125,297.6979064941406,291.7159118652344,1.0,0.1854863613843917,1.0,1.0,0.986638605594635,1.0,-0.4958515167236328,0.2167264223098755,0.2791251242160797,0.0685316994786262,0.0,0.0,0.0,42.910133361816406,25.0,184.4244842529297,-0.0,61.600494384765625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633972167969,0.4919117987155914,0.050000000745058,0.0464526154100894,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633972167969,0.4919117987155914,0.050000000745058,0.0489168427884578,297.8111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633972167969,0.4919117987155914,0.050000000745058,0.0361298136413097,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633972167969,0.4919117987155914,0.050000000745058,0.0489168427884578,297.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633972167969,0.4919117987155914,0.050000000745058,0.2320404350757599,291.7701110839844,289.6499938964844,285.2001953125,283.7240905761719,292.2321472167969,297.6984558105469,291.8028869628906,1.0,0.1813849508762359,1.0,1.0,0.984258770942688,1.0,-0.4949629306793213,0.2163838297128677,0.2785791158676147,0.0684057995676994,0.0,0.0,0.0,40.68000793457031,25.0,161.71083068847656,-0.0,58.77274703979492,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102111816406,0.4953310787677765,0.050000000745058,0.0463951900601387,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102111816406,0.4953310787677765,0.050000000745058,0.0488563701510429,297.8125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102111816406,0.4953310787677765,0.050000000745058,0.0360851474106311,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102111816406,0.4953310787677765,0.050000000745058,0.0488563701510429,297.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102111816406,0.4953310787677765,0.050000000745058,0.2317535877227783,291.8164367675781,289.1499938964844,285.2415466308594,283.7528381347656,292.2498474121094,297.69903564453125,291.8468322753906,1.0,0.1785223484039306,1.0,1.0,0.9829201698303224,1.0,-0.4943510890007019,0.2161435484886169,0.2782075405120849,0.068314753472805,0.0,0.0,0.0,39.14438629150391,25.0,150.97767639160156,-0.0,56.831329345703125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0462827198207378,297.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0487379319965839,297.8168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0359976701438427,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0487379319965839,297.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.2311917692422866,291.9287414550781,288.6499938964844,285.3568725585937,283.8321228027344,292.2997131347656,297.7015380859375,291.9539794921875,1.0,0.1731360554695129,1.0,1.0,0.9792017340660096,1.0,-0.4931524991989136,0.2156916558742523,0.2774608433246612,0.0681527331471443,0.0,0.0,0.0,36.13685607910156,25.0,127.56068420410156,-0.0,53.04252624511719,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0462827198207378,297.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0487379319965839,297.8168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0359976701438427,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0487379319965839,297.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.2311917692422866,291.9287414550781,288.6499938964844,285.3568725585937,283.8321228027344,292.2997131347656,297.7015380859375,291.9539794921875,1.0,0.1731360554695129,1.0,1.0,0.9792017340660096,1.0,-0.4931524991989136,0.2156916558742523,0.2774608433246612,0.0681527331471443,0.0,0.0,0.0,36.13685607910156,25.0,127.56068420410156,-0.0,53.04252624511719,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0461978130042552,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0486485213041305,297.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0359316319227218,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0486485213041305,297.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.2307676374912262,292.0219116210937,288.1499938964844,285.4726257324219,283.9104309082031,292.323486328125,297.7048034667969,292.0423889160156,1.0,0.1688339114189148,1.0,1.0,0.9133277535438538,1.0,-0.4922477006912231,0.2166217863559723,0.2756259143352508,0.0692972913384437,0.0,0.0,0.0,33.866493225097656,25.0,105.81117248535156,-0.0,50.19448852539063,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0461978130042552,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0486485213041305,297.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0359316319227218,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0486485213041305,297.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.2307676374912262,292.0219116210937,288.1499938964844,285.4726257324219,283.9104309082031,292.323486328125,297.7048034667969,292.0423889160156,1.0,0.1688339114189148,1.0,1.0,0.9133277535438538,1.0,-0.4922477006912231,0.2166217863559723,0.2756259143352508,0.0692972913384437,0.0,0.0,0.0,33.866493225097656,25.0,105.81117248535156,-0.0,50.19448852539063,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0918273925781,0.5143147110939026,0.050000000745058,0.0461314991116523,297.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0918273925781,0.5143147110939026,0.050000000745058,0.0485786907374858,297.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0918273925781,0.5143147110939026,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0918273925781,0.5143147110939026,0.050000000745058,0.0485786907374858,297.7090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0918273925781,0.5143147110939026,0.050000000745058,0.2304363995790481,292.0950622558594,287.6499938964844,285.5886535644531,283.9876708984375,292.3237609863281,297.7084350585937,292.11065673828125,1.0,0.1653899997472763,1.0,1.0,0.847453773021698,1.0,-0.4915410876274109,0.2185722589492797,0.2729688286781311,0.0714100897312164,0.0,0.0,0.0,32.09359359741211,25.0,82.37345886230469,-0.0,47.97782897949219,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0918273925781,0.5143147110939026,0.050000000745058,0.0461314991116523,297.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0918273925781,0.5143147110939026,0.050000000745058,0.0485786907374858,297.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0918273925781,0.5143147110939026,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0918273925781,0.5143147110939026,0.050000000745058,0.0485786907374858,297.7090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0918273925781,0.5143147110939026,0.050000000745058,0.2304363995790481,292.0950622558594,287.6499938964844,285.5886535644531,283.9876708984375,292.3237609863281,297.7084350585937,292.11065673828125,1.0,0.1653899997472763,1.0,1.0,0.847453773021698,1.0,-0.4915410876274109,0.2185722589492797,0.2729688286781311,0.0714100897312164,0.0,0.0,0.0,32.09359359741211,25.0,82.37345886230469,-0.0,47.97782897949219,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1288452148437,0.7586497664451599,0.1512712836265564,0.124653585255146,297.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1224670410156,0.5328001976013184,0.050000000745058,0.0483833514153957,297.82940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1224670410156,0.5342985987663269,0.1419380605220794,0.0359821766614913,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1224670410156,0.5328001976013184,0.050000000745058,0.0483833514153957,297.7113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1224670410156,0.5328001976013184,0.050000000745058,0.2295097857713699,292.1266174316406,287.6499938964844,285.6467590332031,284.0258483886719,292.3320007324219,297.7107849121094,292.1421203613281,1.0,0.1652150303125381,1.0,1.0,0.8145167827606201,1.0,-0.584288477897644,0.2605777084827423,0.3237107694149017,0.0920630320906639,0.0,0.0,0.0,27.86809730529785,25.0,77.77021026611328,-0.0,55.76095581054688,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1650085449219,0.808210551738739,0.1508290916681289,0.1360205709934234,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1573791503906,0.5543409585952759,0.050000000745058,0.0482110530138015,297.80303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.16436767578125,0.7784178256988525,0.1436779201030731,0.0947919189929962,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1573791503906,0.5543409585952759,0.050000000745058,0.0482110530138015,297.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1573791503906,0.5543409585952759,0.050000000745058,0.2286924868822097,292.1629638671875,287.1499938964844,285.7048645019531,284.0636901855469,292.2548522949219,297.71295166015625,292.1747741699219,1.0,0.1659533530473709,1.0,1.0,0.7312172055244446,1.0,-0.6671320199966431,0.304897665977478,0.362234354019165,0.1203186884522438,0.0,0.0,0.0,24.22969055175781,25.0,62.51286315917969,-0.0,63.37510299682617,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1269226074219,0.8134880065917969,0.1530736982822418,0.1376308500766754,297.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1410217285156,0.5561505556106567,0.050000000745058,0.0481983534991741,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1274108886719,0.7987954616546631,0.1445818990468979,0.1013952940702438,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1410217285156,0.5561505556106567,0.050000000745058,0.0481983534991741,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1410217285156,0.5561505556106567,0.050000000745058,0.2286322265863418,292.1312561035156,286.6499938964844,285.821044921875,284.1383361816406,291.4499816894531,297.7143249511719,292.0963439941406,1.0,0.1664845794439315,1.0,1.0,0.5646180510520935,1.0,-0.6768952012062073,0.3634402155876159,0.3134549856185913,0.1770143508911132,0.0,0.0,0.0,24.008607864379883,25.0,-173.81301879882812,-0.0,64.67594146728516,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1269226074219,0.8134880065917969,0.1530736982822418,0.1376308500766754,297.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1410217285156,0.5561505556106567,0.050000000745058,0.0481983534991741,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1274108886719,0.7987954616546631,0.1445818990468979,0.1013952940702438,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1410217285156,0.5561505556106567,0.050000000745058,0.0481983534991741,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1410217285156,0.5561505556106567,0.050000000745058,0.2286322265863418,292.1312561035156,286.6499938964844,285.821044921875,284.1383361816406,291.4499816894531,297.7143249511719,292.0963439941406,1.0,0.1664845794439315,1.0,1.0,0.5646180510520935,1.0,-0.6768952012062073,0.3634402155876159,0.3134549856185913,0.1770143508911132,0.0,0.0,0.0,24.008607864379883,25.0,-173.81301879882812,-0.0,64.67594146728516,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.78033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.54937744140625,0.8711391687393188,0.1616901308298111,0.0867412537336349,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.61968994140625,0.7046545147895813,0.050000000745058,0.0476269721984863,297.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5493469238281,0.8711391687393188,0.1498893350362777,0.0674654170870781,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.61968994140625,0.7046545147895813,0.050000000745058,0.0476269721984863,297.6699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.532470703125,0.9382790327072144,0.1354779005050659,0.532524585723877,291.5219116210937,286.1499938964844,285.9370422363281,284.2115478515625,289.45758056640625,297.6759033203125,291.3831481933594,1.0,0.1736486256122589,1.0,1.0,0.39801886677742,1.0,-0.9389978051185608,0.6689277291297913,0.2700700759887695,0.4332134425640106,0.0,0.0,0.0,12.27705192565918,45.0,-986.7308959960938,-0.0,95.23261260986328,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.78033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.54937744140625,0.8711391687393188,0.1616901308298111,0.0867412537336349,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.61968994140625,0.7046545147895813,0.050000000745058,0.0476269721984863,297.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5493469238281,0.8711391687393188,0.1498893350362777,0.0674654170870781,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.61968994140625,0.7046545147895813,0.050000000745058,0.0476269721984863,297.6699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.532470703125,0.9382790327072144,0.1354779005050659,0.532524585723877,291.5219116210937,286.1499938964844,285.9370422363281,284.2115478515625,289.45758056640625,297.6759033203125,291.3831481933594,1.0,0.1736486256122589,1.0,1.0,0.39801886677742,1.0,-0.9389978051185608,0.6689277291297913,0.2700700759887695,0.4332134425640106,0.0,0.0,0.0,12.27705192565918,45.0,-986.7308959960938,-0.0,95.23261260986328,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.69268798828125,0.8731526732444763,0.1673534661531448,0.0879959315061569,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.80047607421875,0.7028045654296875,0.050000000745058,0.0476297065615654,297.7020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.69268798828125,0.8731526732444763,0.1538878381252288,0.0684412792325019,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.80047607421875,0.7028045654296875,0.050000000745058,0.0476297065615654,297.6155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.665283203125,0.963731288909912,0.134631261229515,0.5773530602455139,290.6527099609375,286.1499938964844,286.0170288085937,284.26123046875,287.969482421875,297.6219482421875,290.4745483398437,1.0,0.1833355128765106,1.0,1.0,0.2879927158355713,1.0,-0.9949007034301758,0.8364031314849854,0.1584975719451904,0.5894865393638611,0.0,0.0,0.0,13.03313446044922,45.0,-1555.1910400390625,-0.0,111.62140655517578,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.77392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2410583496094,0.8738574385643005,0.1690811961889267,0.0884380713105201,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.35821533203125,0.7021582722663879,0.050000000745058,0.0476305820047855,297.69256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2410583496094,0.8738574385643005,0.1551270186901092,0.0687851682305336,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35821533203125,0.7021582722663879,0.050000000745058,0.0476305820047855,297.58721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2074584960937,0.9775131940841676,0.1337056010961532,0.6048833727836609,290.19586181640625,286.1499938964844,286.0527038574219,284.2831726074219,287.4613037109375,297.6088256835937,290.0163879394531,1.0,0.1890503019094467,1.0,1.0,0.2388113141059875,1.0,-1.029604434967041,0.9112017154693604,0.1184026971459388,0.6575047373771667,0.0,0.0,0.0,13.496639251708984,65.0,-1725.1390380859375,-0.0,122.50924682617188,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.66680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7587280273437,0.956757426261902,0.1662990301847458,0.1517975479364395,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.920166015625,0.6361234784126282,0.050000000745058,0.047790240496397,297.58599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7646789550781,0.9228700995445251,0.1513269245624542,0.1073523387312889,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.920166015625,0.6361234784126282,0.050000000745058,0.047790240496397,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.77783203125,0.8728422522544861,0.1295439004898071,0.5888258218765259,288.7579040527344,286.1499938964844,286.1679077148437,284.3530578613281,286.2325134277344,297.60333251953125,288.6014099121094,1.0,0.2117912471294403,1.0,1.0,0.0796037688851356,1.0,-1.128453254699707,1.124616026878357,0.0038371689151972,0.8535102009773254,0.0,0.0,0.0,18.91560935974121,68.0,-1892.693359375,-0.0,169.53311157226562,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.66680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7587280273437,0.956757426261902,0.1662990301847458,0.1517975479364395,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.920166015625,0.6361234784126282,0.050000000745058,0.047790240496397,297.58599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7646789550781,0.9228700995445251,0.1513269245624542,0.1073523387312889,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.920166015625,0.6361234784126282,0.050000000745058,0.047790240496397,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.77783203125,0.8728422522544861,0.1295439004898071,0.5888258218765259,288.7579040527344,286.1499938964844,286.1679077148437,284.3530578613281,286.2325134277344,297.60333251953125,288.6014099121094,1.0,0.2117912471294403,1.0,1.0,0.0796037688851356,1.0,-1.128453254699707,1.124616026878357,0.0038371689151972,0.8535102009773254,0.0,0.0,0.0,18.91560935974121,68.0,-1892.693359375,-0.0,169.53311157226562,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.57501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1340637207031,0.8528700470924377,0.1605484038591385,0.1474655568599701,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.26416015625,0.5743726491928101,0.050000000745058,0.0480809994041919,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.13885498046875,0.8297113180160522,0.1479412913322448,0.1051345989108085,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.26416015625,0.5743726491928101,0.050000000745058,0.0480809994041919,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1484069824219,0.7891296744346619,0.127040222287178,0.5796192288398743,288.13348388671875,286.1499938964844,286.2252502441406,284.3873596191406,286.2196655273437,297.5341491699219,288.0308837890625,1.0,0.220978245139122,1.0,1.0,0.0,1.0,-1.114177107810974,1.1141750812530518,2.0738593775604386e-06,0.844541072845459,0.0,0.0,0.0,26.06290054321289,68.0,-1647.733154296875,-0.0,183.261459350586,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7553405761719,0.7990120053291321,0.1563759297132492,0.1433181166648864,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.83477783203125,0.5356396436691284,0.050000000745058,0.0483551435172557,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7580871582031,0.778114378452301,0.1451407819986343,0.1031682565808296,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.83477783203125,0.5356396436691284,0.050000000745058,0.0483551435172557,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7640686035156,0.7405924797058105,0.1245871856808662,0.5697202682495117,287.7545471191406,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.4700927734375,287.6856994628906,1.0,0.2289276719093322,1.0,1.0,0.0,1.0,-1.0956135988235474,1.0956125259399414,1.070716393769544e-06,0.8295299410820007,0.0,0.0,0.0,32.75138092041016,56.0,-1292.0863037109375,-0.0,194.3590545654297,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4653625488281,0.7736265659332275,0.1533485949039459,0.1401136517524719,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5149230957031,0.5854713320732117,0.1087662950158119,0.0645664781332016,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4673156738281,0.7553859353065491,0.1428318470716476,0.1014212891459465,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5219421386719,0.5209792852401733,0.050000000745058,0.048498660326004,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4719543457031,0.7201070189476013,0.1222426295280456,0.5591945648193359,287.4643249511719,286.1499938964844,286.3435974121094,284.4569091796875,286.3377685546875,297.4247131347656,287.41064453125,1.0,0.2341899573802948,1.0,1.0,0.0,1.0,-1.0965944528579712,1.0965933799743652,1.0716445331127034e-06,0.8294588923454285,0.0,0.0,0.0,36.381797790527344,56.0,-982.0829467773438,-0.0,204.414291381836,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2552795410156,0.7697665095329285,0.1516123116016388,0.1381835341453552,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2668762207031,0.6793807744979858,0.1053808480501174,0.0997945815324783,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2569274902344,0.7522264122962952,0.1413304656744003,0.1002136543393135,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031311035156,0.5207880735397339,0.050000000745058,0.0485005415976047,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2610168457031,0.7164230346679688,0.1204978749155998,0.5508066415786743,287.25341796875,286.25,286.39617919921875,284.4872741699219,286.3905639648437,297.3852233886719,287.2105407714844,1.0,0.2378290742635727,1.0,1.0,0.0,1.0,-1.1251099109649658,1.1251087188720703,1.1186646133864997e-06,0.8532330989837646,0.0,0.0,0.0,36.832618713378906,44.0,-782.0422973632812,-0.0,216.7558135986328,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
