time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119940,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97119140625,0.7490776777267456,0.1495453268289566,0.1359576135873794,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.97686767578125,0.6536266207695007,0.0977735370397567,0.0954475179314613,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9720153808594,0.7326710224151611,0.1391028016805648,0.0985210686922073,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9949951171875,0.5082489848136902,0.050000000745058,0.0486541353166103,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9742126464844,0.693630039691925,0.1173853203654289,0.5364629030227661,286.9703063964844,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.32879638671875,286.9485778808594,1.0,0.2394342869520187,1.0,1.0,0.0,1.0,-1.0981621742248535,1.0981611013412476,1.0747817213996314e-06,0.8315473794937134,0.0,0.0,0.0,40.35540771484375,32.0,-431.34381103515625,-0.0,215.6074981689453,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97119140625,0.7490776777267456,0.1495453268289566,0.1359576135873794,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.97686767578125,0.6536266207695007,0.0977735370397567,0.0954475179314613,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9720153808594,0.7326710224151611,0.1391028016805648,0.0985210686922073,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9949951171875,0.5082489848136902,0.050000000745058,0.0486541353166103,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9742126464844,0.693630039691925,0.1173853203654289,0.5364629030227661,286.9703063964844,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.32879638671875,286.9485778808594,1.0,0.2394342869520187,1.0,1.0,0.0,1.0,-1.0981621742248535,1.0981611013412476,1.0747817213996314e-06,0.8315473794937134,0.0,0.0,0.0,40.35540771484375,32.0,-431.34381103515625,-0.0,215.6074981689453,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8322448730469,0.7499963641166687,0.1491830199956894,0.1352716982364654,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83526611328125,0.6441183090209961,0.0932830274105072,0.0904966071248054,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8326416015625,0.7325010895729065,0.1380366533994674,0.0975757166743278,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8432922363281,0.5098554491996765,0.050000000745058,0.0486326441168785,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.833740234375,0.6908091902732849,0.115234300494194,0.5256662964820862,286.8319091796875,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.2934875488281,286.8221130371094,1.0,0.2356082201004028,1.0,1.0,0.0,1.0,-1.0772733688354492,1.0772722959518433,1.0414717053208733e-06,0.8146232962608337,0.0,0.0,0.0,39.53018951416016,25.0,-211.268310546875,-0.0,205.35948181152344,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8322448730469,0.7499963641166687,0.1491830199956894,0.1352716982364654,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83526611328125,0.6441183090209961,0.0932830274105072,0.0904966071248054,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8326416015625,0.7325010895729065,0.1380366533994674,0.0975757166743278,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8432922363281,0.5098554491996765,0.050000000745058,0.0486326441168785,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.833740234375,0.6908091902732849,0.115234300494194,0.5256662964820862,286.8319091796875,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.2934875488281,286.8221130371094,1.0,0.2356082201004028,1.0,1.0,0.0,1.0,-1.0772733688354492,1.0772722959518433,1.0414717053208733e-06,0.8146232962608337,0.0,0.0,0.0,39.53018951416016,25.0,-211.268310546875,-0.0,205.35948181152344,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820129394531,0.7620442509651184,0.149902269244194,0.1355997920036316,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7828063964844,0.6471381187438965,0.0907933339476585,0.0876286029815673,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821350097656,0.7422156929969788,0.1377537548542022,0.097176045179367,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7849426269531,0.518577516078949,0.050000000745058,0.0485255755484104,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7823791503906,0.6987406015396118,0.1138477846980094,0.5181295871734619,286.781982421875,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2763977050781,286.7801513671875,1.0,0.229871392250061,1.0,1.0,0.0,1.0,-1.064567804336548,1.0645668506622314,1.021537059386901e-06,0.8043172359466553,0.0,0.0,0.0,36.65065383911133,25.0,-74.77860260009766,-0.0,193.1281890869141,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820129394531,0.7620442509651184,0.149902269244194,0.1355997920036316,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7828063964844,0.6471381187438965,0.0907933339476585,0.0876286029815673,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821350097656,0.7422156929969788,0.1377537548542022,0.097176045179367,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7849426269531,0.518577516078949,0.050000000745058,0.0485255755484104,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7823791503906,0.6987406015396118,0.1138477846980094,0.5181295871734619,286.781982421875,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2763977050781,286.7801513671875,1.0,0.229871392250061,1.0,1.0,0.0,1.0,-1.064567804336548,1.0645668506622314,1.021537059386901e-06,0.8043172359466553,0.0,0.0,0.0,36.65065383911133,25.0,-74.77860260009766,-0.0,193.1281890869141,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77996826171875,0.7689597606658936,0.1505425423383712,0.1360478103160858,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.77984619140625,0.6499728560447693,0.0900104939937591,0.086706668138504,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7799377441406,0.7477331161499023,0.1378189623355865,0.0971391722559928,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7799377441406,0.5232471823692322,0.050000000745058,0.048474483191967,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7798767089844,0.7033726572990417,0.113378919661045,0.5154640078544617,286.7799987792969,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.2723083496094,286.78106689453125,1.0,0.2275292724370956,1.0,1.0,0.0,1.0,-1.0606929063796997,1.0606918334960938,1.0155035852221772e-06,0.8011687994003296,0.0,0.0,0.0,35.30587387084961,25.0,-27.34539604187012,-0.0,188.247314453125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893371582031,0.775906503200531,0.1513249427080154,0.1366428881883621,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884216308594,0.6530863642692566,0.0894351750612258,0.0860192775726318,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7892150878906,0.7532163858413696,0.1379869133234024,0.0971869081258773,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869567871094,0.5277352929115295,0.050000000745058,0.0484288297593593,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.78887939453125,0.7079169750213623,0.1130289062857627,0.5134098529815674,286.7893981933594,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.2702941894531,286.7928161621094,1.0,0.2254548668861389,1.0,1.0,0.0,1.0,-1.058118224143982,1.058117151260376,1.011506810755236e-06,0.7990757822990417,0.0,0.0,0.0,34.11601257324219,25.0,10.027425765991213,-0.0,184.260498046875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8334045410156,0.7901797294616699,0.1532271206378936,0.1381734907627105,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8312683105469,0.6601663827896118,0.0887156799435615,0.0851267427206039,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8330993652344,0.764450192451477,0.138555571436882,0.0974712148308754,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8275756835937,0.5365234613418579,0.050000000745058,0.0483477115631103,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.83233642578125,0.7167524099349976,0.1126081123948097,0.5107273459434509,286.8334655761719,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.270751953125,286.8402404785156,1.0,0.2220408469438552,1.0,1.0,0.0,1.0,-1.055906891822815,1.055905818939209,1.0080774472953635e-06,0.7972715497016907,0.0,0.0,0.0,32.032936096191406,25.0,62.68596649169922,-0.0,178.12783813476562,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8334045410156,0.7901797294616699,0.1532271206378936,0.1381734907627105,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8312683105469,0.6601663827896118,0.0887156799435615,0.0851267427206039,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8330993652344,0.764450192451477,0.138555571436882,0.0974712148308754,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8275756835937,0.5365234613418579,0.050000000745058,0.0483477115631103,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.83233642578125,0.7167524099349976,0.1126081123948097,0.5107273459434509,286.8334655761719,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.270751953125,286.8402404785156,1.0,0.2220408469438552,1.0,1.0,0.0,1.0,-1.055906891822815,1.055905818939209,1.0080774472953635e-06,0.7972715497016907,0.0,0.0,0.0,32.032936096191406,25.0,62.68596649169922,-0.0,178.12783813476562,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9006652832031,0.8044446110725403,0.1554843038320541,0.1400593370199203,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8977355957031,0.6677708625793457,0.088375873863697,0.0846583023667335,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9002380371094,0.7756771445274353,0.1393479853868484,0.0979387760162353,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.89263916015625,0.5448349714279175,0.050000000745058,0.0482792928814888,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8992004394531,0.7249581217765808,0.112464353442192,0.5094742178916931,286.9007263183594,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2752380371094,286.9095764160156,1.0,0.2194671779870987,1.0,1.0,0.0,1.0,-1.05658221244812,1.0565812587738037,1.0091131343870074e-06,0.7978074550628662,0.0,0.0,0.0,30.30908966064453,25.0,94.97883605957033,-0.0,173.93789672851562,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9006652832031,0.8044446110725403,0.1554843038320541,0.1400593370199203,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8977355957031,0.6677708625793457,0.088375873863697,0.0846583023667335,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9002380371094,0.7756771445274353,0.1393479853868484,0.0979387760162353,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.89263916015625,0.5448349714279175,0.050000000745058,0.0482792928814888,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8992004394531,0.7249581217765808,0.112464353442192,0.5094742178916931,286.9007263183594,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2752380371094,286.9095764160156,1.0,0.2194671779870987,1.0,1.0,0.0,1.0,-1.05658221244812,1.0565812587738037,1.0091131343870074e-06,0.7978074550628662,0.0,0.0,0.0,30.30908966064453,25.0,94.97883605957033,-0.0,173.93789672851562,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.98211669921875,0.8177710175514221,0.1580301225185394,0.14222352206707,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9786071777344,0.6754143834114075,0.0882716178894043,0.0844523608684539,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815673828125,0.7865568995475769,0.1402901262044906,0.098530426621437,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9726867675781,0.552501380443573,0.050000000745058,0.0482219569385051,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9803161621094,0.7326729893684387,0.1125115007162094,0.5092170834541321,286.98211669921875,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2816162109375,286.9921569824219,1.0,0.2175806313753128,1.0,1.0,0.0,1.0,-1.0592647790908811,1.0592637062072754,1.013257929116662e-06,0.7999700307846069,0.0,0.0,0.0,28.892234802246094,25.0,114.39729309082033,-0.0,171.22146606445312,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.98211669921875,0.8177710175514221,0.1580301225185394,0.14222352206707,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9786071777344,0.6754143834114075,0.0882716178894043,0.0844523608684539,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815673828125,0.7865568995475769,0.1402901262044906,0.098530426621437,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9726867675781,0.552501380443573,0.050000000745058,0.0482219569385051,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9803161621094,0.7326729893684387,0.1125115007162094,0.5092170834541321,286.98211669921875,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2816162109375,286.9921569824219,1.0,0.2175806313753128,1.0,1.0,0.0,1.0,-1.0592647790908811,1.0592637062072754,1.013257929116662e-06,0.7999700307846069,0.0,0.0,0.0,28.892234802246094,25.0,114.39729309082033,-0.0,171.22146606445312,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718688964844,0.8302177786827087,0.1609213501214981,0.144690528512001,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0680236816406,0.6828548908233643,0.0883267745375633,0.08442173153162,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0712280273437,0.7969061136245728,0.1413368284702301,0.0992089435458183,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06158447265625,0.5594769716262817,0.050000000745058,0.0481737926602363,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.06988525390625,0.7400001287460327,0.1126928552985191,0.5096634030342102,287.0718078613281,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2908020019531,287.08251953125,1.0,0.2162599712610244,1.0,1.0,0.0,1.0,-1.0634808540344238,1.063479781150818,1.0197986739513e-06,0.8033742904663086,0.0,0.0,0.0,27.72783470153809,25.0,125.57250213623048,-0.0,169.6683807373047,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718688964844,0.8302177786827087,0.1609213501214981,0.144690528512001,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0680236816406,0.6828548908233643,0.0883267745375633,0.08442173153162,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0712280273437,0.7969061136245728,0.1413368284702301,0.0992089435458183,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06158447265625,0.5594769716262817,0.050000000745058,0.0481737926602363,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.06988525390625,0.7400001287460327,0.1126928552985191,0.5096634030342102,287.0718078613281,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2908020019531,287.08251953125,1.0,0.2162599712610244,1.0,1.0,0.0,1.0,-1.0634808540344238,1.063479781150818,1.0197986739513e-06,0.8033742904663086,0.0,0.0,0.0,27.72783470153809,25.0,125.57250213623048,-0.0,169.6683807373047,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1186218261719,0.836350679397583,0.1624762266874313,0.1460358202457428,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1146545410156,0.686453640460968,0.0883989036083221,0.0844555646181106,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1179504394531,0.8018446564674377,0.1418885886669159,0.0995724275708198,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080627441406,0.5627041459083557,0.050000000745058,0.0481526404619216,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1165466308594,0.7435298562049866,0.1128217652440071,0.5100868344306946,287.1185302734375,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.2958984375,287.1294250488281,1.0,0.2157803773880005,1.0,1.0,0.0,1.0,-1.0660550594329834,1.0660539865493774,1.0238067034151754e-06,0.805453896522522,0.0,0.0,0.0,27.225975036621094,25.0,129.03631591796875,-0.0,169.25465393066406,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1661376953125,0.842453122138977,0.164086103439331,0.1474370658397674,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1620788574219,0.6899513006210327,0.0884946212172508,0.0845154076814651,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1654052734375,0.8066045641899109,0.1424546986818313,0.0999482944607734,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1553649902344,0.5657579302787781,0.050000000745058,0.0481332205235958,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639709472656,0.7469700574874878,0.1129734814167022,0.5106226801872253,287.1659851074219,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.2987060546875,287.177001953125,1.0,0.2154056280851364,1.0,1.0,0.0,1.0,-1.0688796043395996,1.0688785314559937,1.0282163884767217e-06,0.8077360391616821,0.0,0.0,0.0,26.77140045166016,25.0,131.4586639404297,-0.0,169.0470428466797,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2430114746094,0.8521848320960999,0.1667616516351699,0.1497763991355896,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2388610839844,0.6953288316726685,0.0886890366673469,0.0846563205122947,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2422790527344,0.8136299848556519,0.143384501338005,0.1005704179406166,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2320556640625,0.5703030228614807,0.050000000745058,0.04810531437397,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2408142089844,0.7523025870323181,0.1132577434182167,0.5116938948631287,287.2428283691406,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.30340576171875,287.25390625,1.0,0.2149993628263473,1.0,1.0,0.0,1.0,-1.0738552808761597,1.0738543272018433,1.0360147371102355e-06,0.8117563724517822,0.0,0.0,0.0,26.1304931640625,25.0,133.66444396972656,-0.0,169.09352111816406,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2623291015625,0.8546127080917358,0.1674480438232422,0.1503781974315643,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2581481933594,0.6966299414634705,0.0887445658445358,0.0846991166472435,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2615661621094,0.815281331539154,0.1436207890510559,0.100729301571846,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2513122558594,0.5713762640953064,0.050000000745058,0.0480988882482051,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2601013183594,0.7536023259162903,0.1133355349302291,0.5119972825050354,287.2621154785156,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.3046569824219,287.273193359375,1.0,0.2149313539266586,1.0,1.0,0.0,1.0,-1.0751760005950928,1.0751749277114868,1.038091227201221e-06,0.8128235340118408,0.0,0.0,0.0,25.98529052734375,25.0,133.9573516845703,-0.0,169.1705322265625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588562011719,0.8666960597038269,0.1709804981946945,0.1534821838140487,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3546142578125,0.7028616666793823,0.0890585407614708,0.084952637553215,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580322265625,0.8230528235435486,0.1448207050561905,0.1015401557087898,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3477478027344,0.5763735771179199,0.050000000745058,0.04806974157691,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565368652344,0.7598835825920105,0.1137582585215568,0.513692319393158,287.35858154296875,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3111877441406,287.3695678710937,1.0,0.2147720009088516,1.0,1.0,0.0,1.0,-1.0821784734725952,1.0821774005889893,1.0491460216144333e-06,0.8184813857078552,0.0,0.0,0.0,25.340381622314453,25.0,134.2196502685547,-0.0,169.9073028564453,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588562011719,0.8666960597038269,0.1709804981946945,0.1534821838140487,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3546142578125,0.7028616666793823,0.0890585407614708,0.084952637553215,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580322265625,0.8230528235435486,0.1448207050561905,0.1015401557087898,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3477478027344,0.5763735771179199,0.050000000745058,0.04806974157691,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565368652344,0.7598835825920105,0.1137582585215568,0.513692319393158,287.35858154296875,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3111877441406,287.3695678710937,1.0,0.2147720009088516,1.0,1.0,0.0,1.0,-1.0821784734725952,1.0821774005889893,1.0491460216144333e-06,0.8184813857078552,0.0,0.0,0.0,25.340381622314453,25.0,134.2196502685547,-0.0,169.9073028564453,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.45477294921875,0.8786610960960388,0.1746668964624405,0.1567311733961105,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.708663284778595,0.0894231349229812,0.085261084139347,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4538879394531,0.830220103263855,0.1460433602333068,0.1023717373609542,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4436340332031,0.580819308757782,0.050000000745058,0.0480448119342327,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.452392578125,0.7658184170722961,0.1142258942127227,0.5156239867210388,287.4544372558594,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.318115234375,287.4652404785156,1.0,0.2148692905902862,1.0,1.0,0.0,1.0,-1.08973491191864,1.0897338390350342,1.0611602192511782e-06,0.8245850205421448,0.0,0.0,0.0,24.810222625732425,25.0,133.4283447265625,-0.0,171.14588928222656,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.45477294921875,0.8786610960960388,0.1746668964624405,0.1567311733961105,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.708663284778595,0.0894231349229812,0.085261084139347,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4538879394531,0.830220103263855,0.1460433602333068,0.1023717373609542,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4436340332031,0.580819308757782,0.050000000745058,0.0480448119342327,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.452392578125,0.7658184170722961,0.1142258942127227,0.5156239867210388,287.4544372558594,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.318115234375,287.4652404785156,1.0,0.2148692905902862,1.0,1.0,0.0,1.0,-1.08973491191864,1.0897338390350342,1.0611602192511782e-06,0.8245850205421448,0.0,0.0,0.0,24.810222625732425,25.0,133.4283447265625,-0.0,171.14588928222656,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502624511719,0.8904467225074768,0.1784944385290146,0.1601128876209259,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.7139121294021606,0.089828997850418,0.0856141597032547,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5493469238281,0.8369486927986145,0.1472812294960022,0.1032176464796066,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390625,0.5847819447517395,0.050000000745058,0.0480233244597911,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7714235782623291,0.114729568362236,0.5177423357963562,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.32525634765625,287.5605773925781,1.0,0.2151793539524078,1.0,1.0,0.0,1.0,-1.0977497100830078,1.097748637199402,1.0739983054008917e-06,0.8310545682907104,0.0,0.0,0.0,24.373964309692383,25.0,132.79908752441406,-0.0,172.80787658691406,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502624511719,0.8904467225074768,0.1784944385290146,0.1601128876209259,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.7139121294021606,0.089828997850418,0.0856141597032547,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5493469238281,0.8369486927986145,0.1472812294960022,0.1032176464796066,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390625,0.5847819447517395,0.050000000745058,0.0480233244597911,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7714235782623291,0.114729568362236,0.5177423357963562,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.32525634765625,287.5605773925781,1.0,0.2151793539524078,1.0,1.0,0.0,1.0,-1.0977497100830078,1.097748637199402,1.0739983054008917e-06,0.8310545682907104,0.0,0.0,0.0,24.373964309692383,25.0,132.79908752441406,-0.0,172.80787658691406,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5979309082031,0.8962609171867371,0.1804580390453338,0.1618497967720031,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5935974121094,0.7163358926773071,0.0900452882051467,0.0858048647642135,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.59698486328125,0.8401874899864197,0.1479045748710632,0.1036446243524551,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5867004394531,0.5866082906723022,0.050000000745058,0.0480136349797248,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5954895019531,0.7741171717643738,0.1149931848049163,0.5188612341880798,287.5975036621094,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.3288879394531,287.6081848144531,1.0,0.2154018878936767,1.0,1.0,0.0,1.0,-1.1019072532653809,1.1019060611724854,1.0806962791320984e-06,0.8344084620475769,0.0,0.0,0.0,24.184913635253903,25.0,132.5650634765625,-0.0,173.776611328125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.64556884765625,0.9020203351974488,0.1824543625116348,0.1636168658733368,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.64117431640625,0.7186582684516907,0.0902699381113052,0.086004264652729,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.64459228515625,0.8433586955070496,0.1485306322574615,0.1040740013122558,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.63427734375,0.5883445143699646,0.050000000745058,0.0480045489966869,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64306640625,0.776746928691864,0.1152641400694847,0.5200167894363403,287.6451110839844,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.3325500488281,287.6557312011719,1.0,0.2156644165515899,1.0,1.0,0.0,1.0,-1.1061588525772097,1.1061577796936035,1.087573195945879e-06,0.8378369212150574,0.0,0.0,0.0,24.01252174377441,25.0,132.37510681152344,-0.0,174.82928466796875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9140158891677856,0.186543270945549,0.1672389507293701,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230775356292725,0.0907429978251457,0.0864274650812149,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396850585937,0.8495426177978516,0.149790734052658,0.1049394309520721,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7293395996094,0.5915871262550354,0.050000000745058,0.0479878820478916,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381591796875,0.7818471193313599,0.1158269792795181,0.5224305391311646,287.7402038574219,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3399658203125,287.750732421875,1.0,0.2162957191467285,1.0,1.0,0.0,1.0,-1.1149301528930664,1.1149290800094604,1.1018490795322575e-06,0.8449068069458008,0.0,0.0,0.0,23.71022605895996,25.0,132.10113525390625,-0.0,177.1652069091797,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9140158891677856,0.186543270945549,0.1672389507293701,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230775356292725,0.0907429978251457,0.0864274650812149,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396850585937,0.8495426177978516,0.149790734052658,0.1049394309520721,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7293395996094,0.5915871262550354,0.050000000745058,0.0479878820478916,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381591796875,0.7818471193313599,0.1158269792795181,0.5224305391311646,287.7402038574219,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3399658203125,287.750732421875,1.0,0.2162957191467285,1.0,1.0,0.0,1.0,-1.1149301528930664,1.1149290800094604,1.1018490795322575e-06,0.8449068069458008,0.0,0.0,0.0,23.71022605895996,25.0,132.10113525390625,-0.0,177.1652069091797,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.83575439453125,0.9267195463180542,0.1907955557107925,0.170989915728569,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7273117899894714,0.0912517458200454,0.0868835896253585,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.8555868268013,0.1510635614395141,0.105814054608345,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945892333984375,0.050000000745058,0.0479727908968925,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867938876152039,0.1164170578122139,0.5249746441841125,287.835205078125,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3471069335937,287.8456115722656,1.0,0.2170524448156356,1.0,1.0,0.0,1.0,-1.1240650415420532,1.1240639686584473,1.116845169235603e-06,0.8522667288780212,0.0,0.0,0.0,23.45372772216797,25.0,131.93408203125,-0.0,179.78822326660156,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.83575439453125,0.9267195463180542,0.1907955557107925,0.170989915728569,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7273117899894714,0.0912517458200454,0.0868835896253585,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.8555868268013,0.1510635614395141,0.105814054608345,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945892333984375,0.050000000745058,0.0479727908968925,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867938876152039,0.1164170578122139,0.5249746441841125,287.835205078125,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3471069335937,287.8456115722656,1.0,0.2170524448156356,1.0,1.0,0.0,1.0,-1.1240650415420532,1.1240639686584473,1.116845169235603e-06,0.8522667288780212,0.0,0.0,0.0,23.45372772216797,25.0,131.93408203125,-0.0,179.78822326660156,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9307556152344,0.9398972988128662,0.1953318566083908,0.1749824583530426,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316164970397949,0.0918133482336998,0.0873875692486763,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617141842842102,0.1523572504520416,0.1067026406526565,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975260138511658,0.050000000745058,0.0479583293199539,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917875051498413,0.1170369759202003,0.5276507139205933,287.9301452636719,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3548278808594,287.94049072265625,1.0,0.2179212272167205,1.0,1.0,0.0,1.0,-1.1337233781814575,1.133722186088562,1.132838974626793e-06,0.8600391149520874,0.0,0.0,0.0,23.22135162353516,25.0,131.84642028808594,-0.0,182.7059631347656,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9307556152344,0.9398972988128662,0.1953318566083908,0.1749824583530426,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316164970397949,0.0918133482336998,0.0873875692486763,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617141842842102,0.1523572504520416,0.1067026406526565,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975260138511658,0.050000000745058,0.0479583293199539,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917875051498413,0.1170369759202003,0.5276507139205933,287.9301452636719,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3548278808594,287.94049072265625,1.0,0.2179212272167205,1.0,1.0,0.0,1.0,-1.1337233781814575,1.133722186088562,1.132838974626793e-06,0.8600391149520874,0.0,0.0,0.0,23.22135162353516,25.0,131.84642028808594,-0.0,182.7059631347656,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257568359375,0.9529047608375548,0.2000475376844406,0.1791628003120422,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360199093818665,0.0924209803342819,0.087938018143177,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8679209351539612,0.1536689698696136,0.107604943215847,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140991210937,0.6003990769386292,0.050000000745058,0.0479444526135921,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968289256095886,0.1176888346672058,0.5304725766181946,288.02508544921875,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.36285400390625,288.03533935546875,1.0,0.2188930511474609,1.0,1.0,0.0,1.0,-1.1438549757003784,1.143853783607483,1.1497613741084931e-06,0.8681704998016357,0.0,0.0,0.0,23.011323928833008,25.0,131.8123016357422,-0.0,185.90435791015625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
