time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12122040,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257568359375,0.9529047608375548,0.2000475376844406,0.1791628003120422,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360199093818665,0.0924209803342819,0.087938018143177,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8679209351539612,0.1536689698696136,0.107604943215847,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140991210937,0.6003990769386292,0.050000000745058,0.0479444526135921,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968289256095886,0.1176888346672058,0.5304725766181946,288.02508544921875,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.36285400390625,288.03533935546875,1.0,0.2188930511474609,1.0,1.0,0.0,1.0,-1.1438549757003784,1.143853783607483,1.1497613741084931e-06,0.8681704998016357,0.0,0.0,0.0,23.011323928833008,25.0,131.8123016357422,-0.0,185.90435791015625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732421875,0.9591636657714844,0.2024537771940231,0.18129962682724,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.06866455078125,0.7382516860961914,0.0927399098873138,0.0882282257080078,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0720520019531,0.8710389137268066,0.1543309092521667,0.1080605909228324,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0615234375,0.6018038392066956,0.050000000745058,0.0479377657175064,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.07049560546875,0.799354076385498,0.1180261373519897,0.531936526298523,288.0725402832031,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.36688232421875,288.082763671875,1.0,0.2194136679172516,1.0,1.0,0.0,1.0,-1.1490641832351685,1.149062991142273,1.15851764803665e-06,0.8723397850990295,0.0,0.0,0.0,22.91490936279297,25.0,131.80599975585938,-0.0,187.59942626953125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1207275390625,0.9652114510536194,0.2048889994621276,0.1834634244441986,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161499023437,0.740507185459137,0.0930686146020889,0.0885278731584549,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195068359375,0.8741668462753296,0.1549969315528869,0.1085191667079925,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1089782714844,0.6031893491744995,0.050000000745058,0.0479312315583229,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1179504394531,0.8018820881843567,0.1183706596493721,0.533434271812439,288.1200256347656,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.370849609375,288.13018798828125,1.0,0.2199557572603225,1.0,1.0,0.0,1.0,-1.1543612480163574,1.154360055923462,1.1674613915602094e-06,0.8765723705291748,0.0,0.0,0.0,22.823780059814453,25.0,131.8040771484375,-0.0,189.35565185546875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.204345703125,0.9752845168113708,0.2092422246932983,0.1873329728841781,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1997375488281,0.7445483207702637,0.0936703607439994,0.0890777856111526,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030639648437,0.8797034025192261,0.1561792641878128,0.1093334779143333,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925048828125,0.6055899858474731,0.050000000745058,0.0479200407862663,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015075683594,0.8063416481018066,0.1189939603209495,0.5361487865447998,288.2035827636719,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.37774658203125,288.2136535644531,1.0,0.2209586948156356,1.0,1.0,0.0,1.0,-1.1638880968093872,1.1638869047164917,1.1836508519991185e-06,0.8841713070869446,0.0,0.0,0.0,22.67489624023437,25.0,131.80763244628906,-0.0,192.5906677246093,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2157287597656,0.9765987992286682,0.2098422795534134,0.1878665089607238,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.21112060546875,0.7451074719429016,0.0937546640634536,0.0891549512743949,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2144775390625,0.8804621696472168,0.1563415229320526,0.1094452440738678,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2038879394531,0.6059143543243408,0.050000000745058,0.0479185432195663,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.212890625,0.8069463968276978,0.1190805882215499,0.5365265011787415,288.2149658203125,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.378662109375,288.2250366210937,1.0,0.2211000621318817,1.0,1.0,0.0,1.0,-1.1652069091796875,1.165205717086792,1.1859023061333571e-06,0.8852217793464661,0.0,0.0,0.0,22.65561866760254,25.0,131.80857849121094,-0.0,193.0457458496093,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3107604980469,0.9869912266731262,0.2149024158716201,0.1923661679029464,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.7498642802238464,0.0944775864481926,0.0898176431655883,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094482421875,0.8868406414985657,0.1577040255069732,0.1103838011622428,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086064577102661,0.050000000745058,0.047906219959259,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119202852249146,0.1198177114129066,0.5397432446479797,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.38629150390625,288.3199157714844,1.0,0.222318485379219,1.0,1.0,0.0,1.0,-1.1763761043548584,1.1763747930526731,1.2051140174662578e-06,0.8941537737846375,0.0,0.0,0.0,22.50326538085937,25.0,131.81910705566406,-0.0,196.96627807617188,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3107604980469,0.9869912266731262,0.2149024158716201,0.1923661679029464,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.7498642802238464,0.0944775864481926,0.0898176431655883,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094482421875,0.8868406414985657,0.1577040255069732,0.1103838011622428,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086064577102661,0.050000000745058,0.047906219959259,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119202852249146,0.1198177114129066,0.5397432446479797,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.38629150390625,288.3199157714844,1.0,0.222318485379219,1.0,1.0,0.0,1.0,-1.1763761043548584,1.1763747930526731,1.2051140174662578e-06,0.8941537737846375,0.0,0.0,0.0,22.50326538085937,25.0,131.81910705566406,-0.0,196.96627807617188,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962539076805116,0.220071867108345,0.1969596743583679,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7546990513801575,0.0952365025877952,0.0905153155326843,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8931862115859985,0.1590860038995742,0.1113361939787864,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111918091773987,0.050000000745058,0.047894574701786,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167166113853455,0.1205815076828002,0.5430838465690613,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3937072753906,288.414794921875,1.0,0.2236023843288421,1.0,1.0,0.0,1.0,-1.187724232673645,1.1877230405807495,1.224877564709459e-06,0.903270423412323,0.0,0.0,0.0,22.37301445007324,25.0,131.8303680419922,-0.0,201.10955810546875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962539076805116,0.220071867108345,0.1969596743583679,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7546990513801575,0.0952365025877952,0.0905153155326843,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8931862115859985,0.1590860038995742,0.1113361939787864,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111918091773987,0.050000000745058,0.047894574701786,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167166113853455,0.1205815076828002,0.5430838465690613,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3937072753906,288.414794921875,1.0,0.2236023843288421,1.0,1.0,0.0,1.0,-1.187724232673645,1.1877230405807495,1.224877564709459e-06,0.903270423412323,0.0,0.0,0.0,22.37301445007324,25.0,131.8303680419922,-0.0,201.10955810546875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.49786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.50048828125,0.989687979221344,0.2260170876979828,0.1946973651647567,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7532455325126648,0.0960228070616722,0.0912660881876945,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.8915193676948547,0.160480186343193,0.1123171150684356,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4885559082031,0.6081777215003967,0.050000000745058,0.0479080453515052,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4976501464844,0.8147249817848206,0.1213702335953712,0.5466489791870117,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4046936035156,288.5094299316406,1.0,0.2246982008218765,1.0,1.0,0.0,1.0,-1.1916351318359375,1.1916338205337524,1.2317702839936828e-06,0.90645170211792,0.0,0.0,0.0,22.772104263305664,25.0,131.49655151367188,-0.0,203.7878875732422,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.49786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.50048828125,0.989687979221344,0.2260170876979828,0.1946973651647567,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7532455325126648,0.0960228070616722,0.0912660881876945,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.8915193676948547,0.160480186343193,0.1123171150684356,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4885559082031,0.6081777215003967,0.050000000745058,0.0479080453515052,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4976501464844,0.8147249817848206,0.1213702335953712,0.5466489791870117,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4046936035156,288.5094299316406,1.0,0.2246982008218765,1.0,1.0,0.0,1.0,-1.1916351318359375,1.1916338205337524,1.2317702839936828e-06,0.90645170211792,0.0,0.0,0.0,22.772104263305664,25.0,131.49655151367188,-0.0,203.7878875732422,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5475158691406,0.9846370220184326,0.2295017093420028,0.1927949786186218,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5430603027344,0.7521525621414185,0.0964290872216224,0.0916545093059539,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5463256835937,0.8901931047439575,0.1611847281455993,0.11281318962574,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5356750488281,0.6063089370727539,0.050000000745058,0.0479165390133857,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5447692871094,0.8133320808410645,0.1217867210507392,0.5485190749168396,288.5467834472656,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.4134521484375,288.5564880371094,1.0,0.2251562178134918,1.0,1.0,0.0,1.0,-1.1925454139709473,1.1925442218780518,1.2333503036643378e-06,0.907157838344574,0.0,0.0,0.0,23.00011444091797,25.0,131.2567138671875,-0.0,204.8363342285156,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5945129394531,0.983661651611328,0.2331494837999344,0.192244216799736,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5901184082031,0.7530356049537659,0.0968479588627815,0.0920451283454895,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.59332275390625,0.8913431763648987,0.1618983298540115,0.1133083328604698,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5826721191406,0.6061769127845764,0.050000000745058,0.0479171313345432,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5917663574219,0.8140837550163269,0.1222243756055831,0.55043625831604,288.5937805175781,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.42333984375,288.6034851074219,1.0,0.2256202548742294,1.0,1.0,0.0,1.0,-1.1954482793807983,1.1954470872879028,1.2383935654725065e-06,0.9094045758247375,0.0,0.0,0.0,23.055932998657227,25.0,131.10482788085938,-0.0,206.1377868652344,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834696054458618,0.2405092418193817,0.1918568462133407,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7555092573165894,0.0977192819118499,0.0928571075201034,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8944622874259949,0.1633491814136505,0.1143142133951187,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.6064630746841431,0.050000000745058,0.0479157790541648,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163443803787231,0.1231474354863166,0.5544994473457336,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4422302246094,288.6976928710937,1.0,0.2265391647815704,1.0,1.0,0.0,1.0,-1.2018563747406006,1.201855182647705,1.249537262992817e-06,0.9143182635307312,0.0,0.0,0.0,23.11173248291016,28.0,131.06773376464844,-0.0,208.94155883789065,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834696054458618,0.2405092418193817,0.1918568462133407,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7555092573165894,0.0977192819118499,0.0928571075201034,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8944622874259949,0.1633491814136505,0.1143142133951187,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.6064630746841431,0.050000000745058,0.0479157790541648,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163443803787231,0.1231474354863166,0.5544994473457336,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4422302246094,288.6976928710937,1.0,0.2265391647815704,1.0,1.0,0.0,1.0,-1.2018563747406006,1.201855182647705,1.249537262992817e-06,0.9143182635307312,0.0,0.0,0.0,23.11173248291016,28.0,131.06773376464844,-0.0,208.94155883789065,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849315285682678,0.2477522790431976,0.1948743015527725,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787780761719,0.7552464008331299,0.0986411273479461,0.0937267169356346,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8940486311912537,0.1648363173007965,0.1153528988361358,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042302250862122,0.050000000745058,0.0479259938001632,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.81568443775177,0.1241222694516182,0.5588682293891907,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4586181640625,288.7920227050781,1.0,0.2287396043539047,1.0,1.0,0.0,1.0,-1.213022232055664,1.213020920753479,1.2692618156506796e-06,0.9230583310127258,0.0,0.0,0.0,23.53155899047852,31.0,131.2323760986328,-0.0,214.78518676757807,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849315285682678,0.2477522790431976,0.1948743015527725,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787780761719,0.7552464008331299,0.0986411273479461,0.0937267169356346,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8940486311912537,0.1648363173007965,0.1153528988361358,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042302250862122,0.050000000745058,0.0479259938001632,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.81568443775177,0.1241222694516182,0.5588682293891907,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4586181640625,288.7920227050781,1.0,0.2287396043539047,1.0,1.0,0.0,1.0,-1.213022232055664,1.213020920753479,1.2692618156506796e-06,0.9230583310127258,0.0,0.0,0.0,23.53155899047852,31.0,131.2323760986328,-0.0,214.78518676757807,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.987780749797821,0.2543978691101074,0.2012875378131866,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.7522880434989929,0.0996130555868148,0.0946563631296157,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8901451826095581,0.1663568466901779,0.1164246350526809,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994597673416138,0.050000000745058,0.0479483790695667,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120560050010681,0.1251173317432403,0.5634250044822693,288.8772277832031,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4687194824219,288.8868103027344,1.0,0.2320161312818527,1.0,1.0,0.0,1.0,-1.2286174297332764,1.2286161184310913,1.297246399190044e-06,0.9353728890419006,0.0,0.0,0.0,24.32815933227539,34.0,131.61578369140625,-0.0,223.73654174804688,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.987780749797821,0.2543978691101074,0.2012875378131866,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.7522880434989929,0.0996130555868148,0.0946563631296157,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8901451826095581,0.1663568466901779,0.1164246350526809,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994597673416138,0.050000000745058,0.0479483790695667,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120560050010681,0.1251173317432403,0.5634250044822693,288.8772277832031,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4687194824219,288.8868103027344,1.0,0.2320161312818527,1.0,1.0,0.0,1.0,-1.2286174297332764,1.2286161184310913,1.297246399190044e-06,0.9353728890419006,0.0,0.0,0.0,24.32815933227539,34.0,131.61578369140625,-0.0,223.73654174804688,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.58935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912542104721068,0.2603915929794311,0.2103867381811142,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473100423812866,0.1006347462534904,0.0956440195441246,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8835573792457581,0.1679078936576843,0.1175261959433555,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926192998886108,0.050000000745058,0.0479817986488342,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058866858482361,0.1261072307825088,0.5680354833602905,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4723815917969,288.9819641113281,1.0,0.2361961901187896,1.0,1.0,0.0,1.0,-1.2476203441619873,1.2476190328598022,1.3320553762241616e-06,0.950563669204712,0.0,0.0,0.0,25.4622745513916,37.0,132.0386505126953,-0.0,235.41897583007807,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.58935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912542104721068,0.2603915929794311,0.2103867381811142,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473100423812866,0.1006347462534904,0.0956440195441246,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8835573792457581,0.1679078936576843,0.1175261959433555,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926192998886108,0.050000000745058,0.0479817986488342,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058866858482361,0.1261072307825088,0.5680354833602905,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4723815917969,288.9819641113281,1.0,0.2361961901187896,1.0,1.0,0.0,1.0,-1.2476203441619873,1.2476190328598022,1.3320553762241616e-06,0.950563669204712,0.0,0.0,0.0,25.4622745513916,37.0,132.0386505126953,-0.0,235.41897583007807,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.02117919921875,0.9930095672607422,0.2631523907184601,0.215762197971344,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166320800781,0.7442321181297302,0.1011644005775451,0.0961596444249153,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.019775390625,0.879457414150238,0.1686942726373672,0.1180876195430755,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0087890625,0.5885295271873474,0.050000000745058,0.0480025820434093,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.8019339442253113,0.1265956908464431,0.5703356862068176,289.0202331542969,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.4721069335937,289.0296630859375,1.0,0.2385774850845337,1.0,1.0,0.0,1.0,-1.2581510543823242,1.2581496238708496,1.3516398666979512e-06,0.959016740322113,0.0,0.0,0.0,26.15083312988281,37.0,132.2399444580078,-0.0,242.21652221679688,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0690612792969,0.9946712851524352,0.2657683193683624,0.2215779721736908,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0644836425781,0.740849494934082,0.1017067357897758,0.0966899245977401,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0675964355469,0.8749322295188904,0.1694877296686172,0.1186560094356536,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565795898437,0.5840564370155334,0.050000000745058,0.0480260588228702,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0660400390625,0.7975450158119202,0.1270787119865417,0.5726256370544434,289.0680847167969,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.4706420898437,289.07745361328125,1.0,0.2411279529333114,1.0,1.0,0.0,1.0,-1.2692272663116455,1.2692259550094604,1.3724944665227667e-06,0.9679649472236632,0.0,0.0,0.0,26.918731689453125,25.0,132.4248504638672,-0.0,249.61268615722656,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.16070556640625,0.993582844734192,0.2717093527317047,0.2176742553710937,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.15631103515625,0.7463552355766296,0.1027660071849823,0.0976691991090774,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.15936279296875,0.8815752267837524,0.1710148155689239,0.1197082698345184,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483764648437,0.5870645046234131,0.050000000745058,0.0480100773274898,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578063964844,0.8031507134437561,0.1279885023832321,0.5766401886940002,289.1597900390625,289.0075378417969,289.3196105957031,285.39703369140625,289.31549072265625,297.4718017578125,289.1689147949219,1.0,0.2404292523860931,1.0,1.0,0.0,1.0,-1.271793246269226,1.2717918157577517,1.3775527349935146e-06,0.9702627062797546,0.0,0.0,0.0,26.5596923828125,25.0,132.03370666503906,-0.0,249.6802978515625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644897460937,0.9934375286102296,0.2720176875591278,0.2171809524297714,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600952148437,0.7468541264533997,0.1028110161423683,0.0977093428373336,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.16314697265625,0.8821930885314941,0.1710789501667022,0.1197513565421104,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.15216064453125,0.587442934513092,0.050000000745058,0.0480080991983413,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615905761719,0.803693950176239,0.1280273646116256,0.5768020153045654,289.16357421875,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.47222900390625,289.1726989746094,1.0,0.2403002828359604,1.0,1.0,0.0,1.0,-1.2714931964874268,1.271491765975952,1.3769870292890118e-06,0.9700241088867188,0.0,0.0,0.0,26.5049991607666,28.0,131.98886108398438,-0.0,249.3732452392578,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2587280273437,0.9817646145820618,0.2826513051986694,0.1885280609130859,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547607421875,0.7739914655685425,0.1040189117193222,0.098720908164978,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.25787353515625,0.9160889387130736,0.1727556139230728,0.1208273991942405,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.25457763671875,0.7725621461868286,0.1039932891726493,0.0981823280453682,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562866210937,0.8313022255897522,0.1291070878505706,0.5809709429740906,289.2584228515625,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.5056457519531,289.2677307128906,1.0,0.2420484572649002,1.0,1.0,0.0,1.0,-1.304824948310852,1.3048235177993774,1.4406926993615343e-06,0.9964239001274108,0.0,0.0,0.0,24.389461517333984,31.0,132.6249237060547,-0.0,258.3312072753906,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2587280273437,0.9817646145820618,0.2826513051986694,0.1885280609130859,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547607421875,0.7739914655685425,0.1040189117193222,0.098720908164978,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.25787353515625,0.9160889387130736,0.1727556139230728,0.1208273991942405,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.25457763671875,0.7725621461868286,0.1039932891726493,0.0981823280453682,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562866210937,0.8313022255897522,0.1291070878505706,0.5809709429740906,289.2584228515625,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.5056457519531,289.2677307128906,1.0,0.2420484572649002,1.0,1.0,0.0,1.0,-1.304824948310852,1.3048235177993774,1.4406926993615343e-06,0.9964239001274108,0.0,0.0,0.0,24.389461517333984,31.0,132.6249237060547,-0.0,258.3312072753906,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848265051841736,0.2934090793132782,0.194648876786232,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510131835937,0.7715989351272583,0.1052609384059906,0.0999082550406456,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.9121852517127992,0.1744528263807296,0.1220233142375946,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7612395882606506,0.0998438373208046,0.0959415435791015,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.8281190991401672,0.1302274316549301,0.5860933065414429,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5885314941406,289.3634338378906,1.0,0.2449416816234588,1.0,1.0,0.0,1.0,-1.3184939622879028,1.318492412567139,1.4671088592876913e-06,1.0069602727890017,0.0,0.0,0.0,25.12275123596192,34.0,132.5186309814453,-0.0,267.2393493652344,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848265051841736,0.2934090793132782,0.194648876786232,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510131835937,0.7715989351272583,0.1052609384059906,0.0999082550406456,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.9121852517127992,0.1744528263807296,0.1220233142375946,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7612395882606506,0.0998438373208046,0.0959415435791015,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.8281190991401672,0.1302274316549301,0.5860933065414429,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5885314941406,289.3634338378906,1.0,0.2449416816234588,1.0,1.0,0.0,1.0,-1.3184939622879028,1.318492412567139,1.4671088592876913e-06,1.0069602727890017,0.0,0.0,0.0,25.12275123596192,34.0,132.5186309814453,-0.0,267.2393493652344,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.7024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888405799865724,0.3016444742679596,0.2038868069648742,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.7666364908218384,0.1065656244754791,0.1011582389473915,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.9050059914588928,0.1761904805898666,0.1232520714402198,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7470274567604065,0.0975978896021843,0.0934298485517501,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8221585154533386,0.1312781870365142,0.5910608172416687,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.6289367675781,289.4586486816406,1.0,0.2487549185752868,1.0,1.0,0.0,1.0,-1.3355045318603516,1.335503101348877,1.5004791293904418e-06,1.0201263427734375,0.0,0.0,0.0,26.215370178222656,37.0,132.33131408691406,-0.0,279.1473388671875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.7024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888405799865724,0.3016444742679596,0.2038868069648742,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.7666364908218384,0.1065656244754791,0.1011582389473915,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.9050059914588928,0.1761904805898666,0.1232520714402198,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7470274567604065,0.0975978896021843,0.0934298485517501,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8221585154533386,0.1312781870365142,0.5910608172416687,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.6289367675781,289.4586486816406,1.0,0.2487549185752868,1.0,1.0,0.0,1.0,-1.3355045318603516,1.335503101348877,1.5004791293904418e-06,1.0201263427734375,0.0,0.0,0.0,26.215370178222656,37.0,132.33131408691406,-0.0,279.1473388671875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.7044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4980163574219,0.990822434425354,0.3053448498249054,0.2091541737318039,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4940490722656,0.7636899948120117,0.1072461605072021,0.1018121317028999,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4969482421875,0.9009631276130676,0.1770756244659423,0.1238800734281539,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.49334716796875,0.7410094738006592,0.0969747379422187,0.0927171036601066,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.49542236328125,0.8185559511184692,0.1317785084247589,0.5934270024299622,289.4974670410156,288.9100036621094,289.6499938964844,285.4451599121094,289.6461181640625,297.6378479003906,289.5062866210937,1.0,0.2509668171405792,1.0,1.0,0.0,1.0,-1.3453502655029297,1.3453487157821655,1.5200721463770606e-06,1.0278010368347168,0.0,0.0,0.0,26.866235733032227,37.0,132.3374481201172,-0.0,286.22760009765625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.70458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458374023437,0.9927099347114564,0.3088694512844085,0.2147932350635528,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.54180908203125,0.7604867815971375,0.1079444959759712,0.1024855822324752,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.544677734375,0.8965832591056824,0.1779705137014389,0.1245167925953865,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409851074219,0.73543381690979,0.0965756922960281,0.0922556892037391,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.54315185546875,0.8145697116851807,0.1322723478078842,0.5957570672035217,289.54522705078125,288.7798767089844,289.6966552734375,285.4532775878906,289.6928100585937,297.6416015625,289.5539855957031,1.0,0.2533597946166992,1.0,1.0,0.0,1.0,-1.3559346199035645,1.3559330701828003,1.5414146901093773e-06,1.0361489057540894,0.0,0.0,0.0,27.58797836303711,40.0,132.38095092773438,-0.0,294.0177001953125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.7010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959961771965028,0.3155407011508941,0.2269593775272369,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.7534700036048889,0.1093910336494445,0.1038877069950103,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869094252586365,0.1797878146171569,0.1258148103952407,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.72496098279953,0.0962283909320831,0.0918424129486084,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054385781288147,0.1332602798938751,0.6004195809364319,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.6393127441406,289.64947509765625,1.0,0.2586200833320617,1.0,1.0,0.0,1.0,-1.378880500793457,1.3788789510726929,1.5886497521933052e-06,1.0545474290847778,0.0,0.0,0.0,29.24388694763184,43.0,132.51687622070312,-0.0,311.5954284667969,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.7010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959961771965028,0.3155407011508941,0.2269593775272369,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.7534700036048889,0.1093910336494445,0.1038877069950103,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869094252586365,0.1797878146171569,0.1258148103952407,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.72496098279953,0.0962283909320831,0.0918424129486084,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054385781288147,0.1332602798938751,0.6004195809364319,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.6393127441406,289.64947509765625,1.0,0.2586200833320617,1.0,1.0,0.0,1.0,-1.378880500793457,1.3788789510726929,1.5886497521933052e-06,1.0545474290847778,0.0,0.0,0.0,29.24388694763184,43.0,132.51687622070312,-0.0,311.5954284667969,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
