time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12124140,297.69451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.998367965221405,0.3218594789505005,0.2399206906557083,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.7458751797676086,0.1109004840254783,0.1053595244884491,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.8763322234153748,0.1816414892673492,0.1271450370550155,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7322082519531,0.7145455479621887,0.0962510034441948,0.0918484553694725,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950613498687744,0.1342631131410598,0.6051770448684692,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.6300048828125,289.7450866699219,1.0,0.2643995285034179,1.0,1.0,0.0,1.0,-1.4035207033157349,1.4035190343856812,1.6404839016104231e-06,1.0743651390075684,0.0,0.0,0.0,31.17813491821289,46.0,132.65435791015625,-0.0,331.60552978515625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.69451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.998367965221405,0.3218594789505005,0.2399206906557083,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.7458751797676086,0.1109004840254783,0.1053595244884491,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.8763322234153748,0.1816414892673492,0.1271450370550155,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7322082519531,0.7145455479621887,0.0962510034441948,0.0918484553694725,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950613498687744,0.1342631131410598,0.6051770448684692,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.6300048828125,289.7450866699219,1.0,0.2643995285034179,1.0,1.0,0.0,1.0,-1.4035207033157349,1.4035190343856812,1.6404839016104231e-06,1.0743651390075684,0.0,0.0,0.0,31.17813491821289,46.0,132.65435791015625,-0.0,331.60552978515625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.6866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279594779014587,0.2531787753105163,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.7380076050758362,0.1124715358018875,0.1068993508815765,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653085231781006,0.183532640337944,0.1285082250833511,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034140229225159,0.0964885354042053,0.0920974761247634,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.7841536998748779,0.1352866739034652,0.6100689172744751,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.617919921875,289.8407897949219,1.0,0.270566463470459,1.0,1.0,0.0,1.0,-1.4290926456451416,1.429090976715088,1.6954454622464254e-06,1.0949366092681885,0.0,0.0,0.0,33.3816032409668,49.0,132.74851989746094,-0.0,353.7400817871094,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.6866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279594779014587,0.2531787753105163,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.7380076050758362,0.1124715358018875,0.1068993508815765,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653085231781006,0.183532640337944,0.1285082250833511,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034140229225159,0.0964885354042053,0.0920974761247634,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.7841536998748779,0.1352866739034652,0.6100689172744751,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.617919921875,289.8407897949219,1.0,0.270566463470459,1.0,1.0,0.0,1.0,-1.4290926456451416,1.429090976715088,1.6954454622464254e-06,1.0949366092681885,0.0,0.0,0.0,33.3816032409668,49.0,132.74851989746094,-0.0,353.7400817871094,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.3339439928531647,0.2664024233818054,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.730177104473114,0.1141045168042182,0.1085063815116882,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8543699979782104,0.1854625046253204,0.1299046576023101,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922507882118225,0.0968641936779022,0.0925008058547973,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732310891151428,0.1363325864076614,0.6151013374328613,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6053161621094,289.9365234375,1.0,0.27700275182724,1.0,1.0,0.0,1.0,-1.4550988674163818,1.4550970792770386,1.7524685063108336e-06,1.115763783454895,0.0,0.0,0.0,35.825218200683594,52.0,132.7862091064453,-0.0,377.7182922363281,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.3339439928531647,0.2664024233818054,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.730177104473114,0.1141045168042182,0.1085063815116882,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8543699979782104,0.1854625046253204,0.1299046576023101,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922507882118225,0.0968641936779022,0.0925008058547973,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732310891151428,0.1363325864076614,0.6151013374328613,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6053161621094,289.9365234375,1.0,0.27700275182724,1.0,1.0,0.0,1.0,-1.4550988674163818,1.4550970792770386,1.7524685063108336e-06,1.115763783454895,0.0,0.0,0.0,35.825218200683594,52.0,132.7862091064453,-0.0,377.7182922363281,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9772644042969,0.9990000128746032,0.3369124233722687,0.2730112075805664,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.97296142578125,0.7263850569725037,0.1149447113275528,0.1093346700072288,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9756164550781,0.8491268754005432,0.1864424645900726,0.1306151002645492,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97174072265625,0.6868818402290344,0.0970912426710128,0.0927451029419899,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9740905761719,0.7679634094238281,0.1368644386529922,0.6176688075065613,289.97625732421875,288.09600830078125,290.1166687011719,285.5494079589844,290.1131286621094,297.5992126464844,289.984375,1.0,0.2802931070327759,1.0,1.0,0.0,1.0,-1.4682542085647583,1.468252420425415,1.7817314983403776e-06,1.126247763633728,0.0,0.0,0.0,37.11784744262695,52.0,132.78778076171875,-0.0,390.3507690429688,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02520751953125,0.9990000128746032,0.3398661911487579,0.2796504199504852,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209045410156,0.7227131724357605,0.115801103413105,0.1101793721318245,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235290527344,0.8441099524497986,0.1874327808618545,0.1313335746526718,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196533203125,0.6817299723625183,0.0973406881093978,0.0930129960179328,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220031738281,0.7629093527793884,0.1374024897813797,0.6202695965766907,290.024169921875,287.9798583984375,290.163330078125,285.5632629394531,290.1598205566406,297.59332275390625,290.0322265625,1.0,0.2836207449436188,1.0,1.0,0.0,1.0,-1.481544852256775,1.4815430641174316,1.8115829334419688e-06,1.136806845664978,0.0,0.0,0.0,38.4464111328125,40.0,132.78343200683594,-0.0,403.4049377441406,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3467586934566498,0.2787320613861084,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267591953277588,0.1175461784005165,0.1118119210004806,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8478267192840576,0.1894295066595077,0.132716953754425,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.683809220790863,0.0978817045688629,0.0935042798519134,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657114267349243,0.1384930312633514,0.6250919103622437,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5887451171875,290.1276550292969,1.0,0.2842475473880768,1.0,1.0,0.0,1.0,-1.4904553890228271,1.490453600883484,1.831856366152352e-06,1.1439611911773682,0.0,0.0,0.0,38.45961380004883,43.0,132.30712890625,-0.0,409.09326171875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3467586934566498,0.2787320613861084,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267591953277588,0.1175461784005165,0.1118119210004806,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8478267192840576,0.1894295066595077,0.132716953754425,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.683809220790863,0.0978817045688629,0.0935042798519134,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657114267349243,0.1384930312633514,0.6250919103622437,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5887451171875,290.1276550292969,1.0,0.2842475473880768,1.0,1.0,0.0,1.0,-1.4904553890228271,1.490453600883484,1.831856366152352e-06,1.1439611911773682,0.0,0.0,0.0,38.45961380004883,43.0,132.30712890625,-0.0,409.09326171875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.69207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3552135825157165,0.2792992889881134,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297203540802002,0.1193806454539299,0.1135265007615089,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8501939177513123,0.1914939433336258,0.1341458559036255,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848220825195312,0.0985179394483566,0.0940847918391227,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.7673378586769104,0.1396965831518173,0.6303579807281494,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.5990600585937,290.2220458984375,1.0,0.286355584859848,1.0,1.0,0.0,1.0,-1.5019222497940063,1.501920461654663,1.857848701547482e-06,1.1528725624084473,0.0,0.0,0.0,38.76072311401367,46.0,131.6887969970703,-0.0,417.5435485839844,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.69207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3552135825157165,0.2792992889881134,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297203540802002,0.1193806454539299,0.1135265007615089,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8501939177513123,0.1914939433336258,0.1341458559036255,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848220825195312,0.0985179394483566,0.0940847918391227,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.7673378586769104,0.1396965831518173,0.6303579807281494,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.5990600585937,290.2220458984375,1.0,0.286355584859848,1.0,1.0,0.0,1.0,-1.5019222497940063,1.501920461654663,1.857848701547482e-06,1.1528725624084473,0.0,0.0,0.0,38.76072311401367,46.0,131.6887969970703,-0.0,417.5435485839844,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3641217350959778,0.2820775210857391,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.731450080871582,0.1216561272740364,0.1155402362346649,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8507930636405945,0.1939678937196731,0.1357765197753906,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6846876740455627,0.0995990931987762,0.0949683189392089,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675409913063049,0.1413553357124328,0.6371322870254517,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.6130676269531,290.316650390625,1.0,0.2895193994045257,1.0,1.0,0.0,1.0,-1.5188226699829102,1.5188207626342771,1.896747107821284e-06,1.166152000427246,0.0,0.0,0.0,39.535194396972656,49.0,131.61148071289062,-0.0,431.4247131347656,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3641217350959778,0.2820775210857391,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.731450080871582,0.1216561272740364,0.1155402362346649,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8507930636405945,0.1939678937196731,0.1357765197753906,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6846876740455627,0.0995990931987762,0.0949683189392089,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675409913063049,0.1413553357124328,0.6371322870254517,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.6130676269531,290.316650390625,1.0,0.2895193994045257,1.0,1.0,0.0,1.0,-1.5188226699829102,1.5188207626342771,1.896747107821284e-06,1.166152000427246,0.0,0.0,0.0,39.535194396972656,49.0,131.61148071289062,-0.0,431.4247131347656,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.7358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3736352324485779,0.2852437794208526,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7340360283851624,0.1245785728096962,0.118181861937046,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.8518550395965576,0.1970259994268417,0.1378316730260849,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858328580856323,0.1013340651988983,0.0964859202504158,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685816287994385,0.1436609178781509,0.646896243095398,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6314392089844,290.4114990234375,1.0,0.2936753928661346,1.0,1.0,0.0,1.0,-1.5418031215667725,1.5418012142181396,1.950530077010626e-06,1.1842567920684814,0.0,0.0,0.0,40.5,52.0,131.80262756347656,-0.0,450.412109375,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.7358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3736352324485779,0.2852437794208526,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7340360283851624,0.1245785728096962,0.118181861937046,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.8518550395965576,0.1970259994268417,0.1378316730260849,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858328580856323,0.1013340651988983,0.0964859202504158,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685816287994385,0.1436609178781509,0.646896243095398,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6314392089844,290.4114990234375,1.0,0.2936753928661346,1.0,1.0,0.0,1.0,-1.5418031215667725,1.5418012142181396,1.950530077010626e-06,1.1842567920684814,0.0,0.0,0.0,40.5,52.0,131.80262756347656,-0.0,450.412109375,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.45233154296875,0.9990000128746032,0.3785803318023681,0.2870409190654754,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.44854736328125,0.7355051040649414,0.1262317895889282,0.1196983456611633,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508361816406,0.8524203896522522,0.1987192183732986,0.1389846354722976,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4471130371094,0.6867104172706604,0.1023958623409271,0.0974428951740264,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4493713378906,0.7692633867263794,0.1450021117925644,0.6526951789855957,290.451416015625,287.3753356933594,290.5833435058594,285.7132263183594,290.5799865722656,297.64166259765625,290.45904541015625,1.0,0.296094000339508,1.0,1.0,0.0,1.0,-1.5552746057510376,1.5552726984024048,1.9825224626401905e-06,1.1948816776275637,0.0,0.0,0.0,41.06222152709961,52.0,131.9486541748047,-0.0,461.7653198242188,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5,0.9990000128746032,0.3836304247379303,0.289006233215332,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4962463378906,0.7370277047157288,0.1279944032430648,0.1213253140449523,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4985046386719,0.8529525995254517,0.2005032002925872,0.140205979347229,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.49481201171875,0.6877106428146362,0.1035680472850799,0.0985115841031074,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4970397949219,0.7699851393699646,0.1464483439922332,0.6590017080307007,290.49908447265625,287.273193359375,290.6300048828125,285.73028564453125,290.6266784667969,297.6523132324219,290.50665283203125,1.0,0.2987207770347595,1.0,1.0,0.0,1.0,-1.5699067115783691,1.5699046850204468,2.017654878727626e-06,1.2064265012741089,0.0,0.0,0.0,41.68049240112305,55.0,132.10594177246094,-0.0,474.3241271972656,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3940011262893677,0.29344642162323,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7401431202888489,0.1318116933107376,0.1248712316155433,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8538576364517212,0.204309344291687,0.1428257972002029,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899527907371521,0.1062054634094238,0.1009428277611732,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714537382125854,0.149614617228508,0.6729265451431274,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6741943359375,290.60211181640625,1.0,0.304543524980545,1.0,1.0,0.0,1.0,-1.6022742986679075,1.6022721529006958,2.096783646265976e-06,1.2319706678390503,0.0,0.0,0.0,43.08395385742188,58.0,132.4168701171875,-0.0,502.9885864257813,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3940011262893677,0.29344642162323,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7401431202888489,0.1318116933107376,0.1248712316155433,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8538576364517212,0.204309344291687,0.1428257972002029,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899527907371521,0.1062054634094238,0.1009428277611732,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714537382125854,0.149614617228508,0.6729265451431274,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6741943359375,290.60211181640625,1.0,0.304543524980545,1.0,1.0,0.0,1.0,-1.6022742986679075,1.6022721529006958,2.096783646265976e-06,1.2319706678390503,0.0,0.0,0.0,43.08395385742188,58.0,132.4168701171875,-0.0,502.9885864257813,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.81298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4046865999698639,0.2985091209411621,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7432994246482849,0.1359788924455642,0.1287629157304763,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.854549765586853,0.2083973735570907,0.1456522941589355,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924225091934204,0.1091910079121589,0.1037193611264228,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729044556617737,0.1530993431806564,0.6883596181869507,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6961364746094,290.6977844238281,1.0,0.3110397160053253,1.0,1.0,0.0,1.0,-1.6382783651351929,1.638276219367981,2.187079644500045e-06,1.2603819370269775,0.0,0.0,0.0,44.69919967651367,61.0,132.68914794921875,-0.0,536.31640625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.81298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4046865999698639,0.2985091209411621,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7432994246482849,0.1359788924455642,0.1287629157304763,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.854549765586853,0.2083973735570907,0.1456522941589355,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924225091934204,0.1091910079121589,0.1037193611264228,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729044556617737,0.1530993431806564,0.6883596181869507,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6961364746094,290.6977844238281,1.0,0.3110397160053253,1.0,1.0,0.0,1.0,-1.6382783651351929,1.638276219367981,2.187079644500045e-06,1.2603819370269775,0.0,0.0,0.0,44.69919967651367,61.0,132.68914794921875,-0.0,536.31640625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.8384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.415661484003067,0.304080605506897,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7465101480484009,0.1404676735401153,0.1329685449600219,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551007509231567,0.2127426266670227,0.1486646980047226,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6950981616973877,0.1124931573867797,0.1068062186241149,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743592858314514,0.1568679362535476,0.7051187753677368,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7177734375,290.79364013671875,1.0,0.3181191980838775,1.0,1.0,0.0,1.0,-1.6774591207504272,1.6774568557739258,2.288059704369516e-06,1.2912853956222534,0.0,0.0,0.0,46.50748443603516,64.0,132.90516662597656,-0.0,574.2963256835938,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.8384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.415661484003067,0.304080605506897,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7465101480484009,0.1404676735401153,0.1329685449600219,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551007509231567,0.2127426266670227,0.1486646980047226,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6950981616973877,0.1124931573867797,0.1068062186241149,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743592858314514,0.1568679362535476,0.7051187753677368,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7177734375,290.79364013671875,1.0,0.3181191980838775,1.0,1.0,0.0,1.0,-1.6774591207504272,1.6774568557739258,2.288059704369516e-06,1.2912853956222534,0.0,0.0,0.0,46.50748443603516,64.0,132.90516662597656,-0.0,574.2963256835938,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4269192218780517,0.3100115954875946,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498347759246826,0.1452581882476806,0.137465700507164,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556243181228638,0.2173287570476532,0.1518491059541702,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980112195014954,0.1160895302891731,0.1101784333586692,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.775891900062561,0.1608969718217849,0.723079264163971,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.73895263671875,290.8896179199219,1.0,0.3256940841674804,1.0,1.0,0.0,1.0,-1.7194163799285889,1.719413995742798,2.39932660406339e-06,1.324354887008667,0.0,0.0,0.0,48.48338317871094,67.0,133.06314086914062,-0.0,616.9153442382812,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4269192218780517,0.3100115954875946,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498347759246826,0.1452581882476806,0.137465700507164,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556243181228638,0.2173287570476532,0.1518491059541702,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980112195014954,0.1160895302891731,0.1101784333586692,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.775891900062561,0.1608969718217849,0.723079264163971,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.73895263671875,290.8896179199219,1.0,0.3256940841674804,1.0,1.0,0.0,1.0,-1.7194163799285889,1.719413995742798,2.39932660406339e-06,1.324354887008667,0.0,0.0,0.0,48.48338317871094,67.0,133.06314086914062,-0.0,616.9153442382812,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.93145751953125,0.9990000128746032,0.4326566755771637,0.3130709230899811,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283142089844,0.7515602707862854,0.1477637290954589,0.1398201584815979,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9301147460937,0.8559085130691528,0.2197098731994629,0.153503730893135,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269714355469,0.6995698809623718,0.1179945766925811,0.1119675040245056,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288330078125,0.7767114639282227,0.1630056351423263,0.7324901819229126,290.9306640625,286.7479858398437,291.04998779296875,285.8796691894531,291.0469970703125,297.7493591308594,290.9376220703125,1.0,0.3296465277671814,1.0,1.0,0.0,1.0,-1.7413482666015625,1.741345763206482,2.4587723146396456e-06,1.3416290283203125,0.0,0.0,0.0,49.52745819091797,67.0,133.12161254882812,-0.0,639.9908447265625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.9990000128746032,0.4384686946868896,0.3161673545837402,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764709472656,0.753341794013977,0.1503415405750274,0.1422436237335205,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.97821044921875,0.8562277555465698,0.2221487611532211,0.1551990360021591,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97515869140625,0.7012065649032593,0.1199693381786346,0.1138233467936515,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769592285156,0.7775825262069702,0.1651756316423416,0.7421795725822449,290.9787902832031,286.6598815917969,291.0966796875,285.89581298828125,291.0937194824219,297.7597045898437,290.98565673828125,1.0,0.3336979448795318,1.0,1.0,0.0,1.0,-1.7638729810714722,1.7638704776763916,2.520740736144944e-06,1.3593612909317017,0.0,0.0,0.0,50.60453796386719,70.0,133.16761779785156,-0.0,664.2537841796875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.450325608253479,0.3224102854728699,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571074366569519,0.1557125151157379,0.1472954154014587,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570178747177124,0.227198913693428,0.1587105393409729,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047359347343445,0.1241258829832077,0.1177325919270515,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795175313949585,0.1696979403495788,0.762382447719574,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802124023437,291.08172607421875,1.0,0.3420716524124145,1.0,1.0,0.0,1.0,-1.8106011152267456,1.810598492622376,2.6522398002271075e-06,1.3961163759231567,0.0,0.0,0.0,52.84697341918945,73.0,133.2266387939453,-0.0,716.4065551757812,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.450325608253479,0.3224102854728699,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571074366569519,0.1557125151157379,0.1472954154014587,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570178747177124,0.227198913693428,0.1587105393409729,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047359347343445,0.1241258829832077,0.1177325919270515,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795175313949585,0.1696979403495788,0.762382447719574,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802124023437,291.08172607421875,1.0,0.3420716524124145,1.0,1.0,0.0,1.0,-1.8106011152267456,1.810598492622376,2.6522398002271075e-06,1.3961163759231567,0.0,0.0,0.0,52.84697341918945,73.0,133.2266387939453,-0.0,716.4065551757812,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4625060260295868,0.3286192119121551,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7611941695213318,0.1613658219575882,0.1526145040988922,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8580809235572815,0.2324755936861038,0.1623800247907638,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086341977119446,0.1285529434680938,0.1218986585736274,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817673683166504,0.1744592487812042,0.7836588621139526,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.8005676269531,291.1778259277344,1.0,0.3507634401321411,1.0,1.0,0.0,1.0,-1.8594000339508057,1.8593971729278564,2.793778094201116e-06,1.4344537258148191,0.0,0.0,0.0,55.188175201416016,76.0,133.2485809326172,-0.0,773.483154296875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4625060260295868,0.3286192119121551,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7611941695213318,0.1613658219575882,0.1526145040988922,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8580809235572815,0.2324755936861038,0.1623800247907638,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086341977119446,0.1285529434680938,0.1218986585736274,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817673683166504,0.1744592487812042,0.7836588621139526,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.8005676269531,291.1778259277344,1.0,0.3507634401321411,1.0,1.0,0.0,1.0,-1.8594000339508057,1.8593971729278564,2.793778094201116e-06,1.4344537258148191,0.0,0.0,0.0,55.188175201416016,76.0,133.2485809326172,-0.0,773.483154296875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4750294387340545,0.334696888923645,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.765653133392334,0.1673009246587753,0.158199205994606,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8594828248023987,0.2379790693521499,0.1662068217992782,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128220796585083,0.1332492232322693,0.1263191103935241,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7843870520591736,0.1794595867395401,0.8060030341148376,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.82098388671875,291.2738952636719,1.0,0.3597367703914642,1.0,1.0,0.0,1.0,-1.9101370573043823,1.910134196281433,2.9454479317792e-06,1.4742602109909058,0.0,0.0,0.0,57.60980224609375,79.0,133.2411346435547,-0.0,835.6641235351562,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4750294387340545,0.334696888923645,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.765653133392334,0.1673009246587753,0.158199205994606,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8594828248023987,0.2379790693521499,0.1662068217992782,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128220796585083,0.1332492232322693,0.1263191103935241,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7843870520591736,0.1794595867395401,0.8060030341148376,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.82098388671875,291.2738952636719,1.0,0.3597367703914642,1.0,1.0,0.0,1.0,-1.9101370573043823,1.910134196281433,2.9454479317792e-06,1.4742602109909058,0.0,0.0,0.0,57.60980224609375,79.0,133.2411346435547,-0.0,835.6641235351562,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255615234375,0.9990000128746032,0.4826741814613342,0.3382261097431183,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.322998046875,0.7685086727142334,0.1709770411252975,0.1616580784320831,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3243713378906,0.8605031371116638,0.241371676325798,0.1685653924942016,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3218078613281,0.7154334783554077,0.1361798495054245,0.129077672958374,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.32330322265625,0.7861449122428894,0.1825578510761261,0.8198454976081848,291.3249206542969,286.3088073730469,291.432373046875,286.0091552734375,291.4296875,297.833251953125,291.3312072753906,1.0,0.365213394165039,1.0,1.0,0.0,1.0,-1.9412941932678225,1.941291093826294,3.0408364182221703e-06,1.4986767768859863,0.9841585159301758,0.9841585159301758,0.0,59.08633804321289,79.0,133.22557067871094,-0.0,875.2880249023438,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-6.801095960075901e-21,-3.4005479800379505e-21,-3.4005479800379505e-21,0.0,0.0,-0.0,3.116346488241106e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
