time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12126240,297.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.29376220703125,0.9990000128746032,0.4851364195346832,0.3410378992557525,297.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.53436279296875,0.7699606418609619,0.1726257503032684,0.1639213860034942,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4071044921875,0.8606199026107788,0.2422632873058319,0.1700366288423538,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6408996582031,0.7167482972145081,0.1374985128641128,0.1308912187814712,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.50732421875,0.78682941198349,0.1837362349033355,0.8287640810012817,289.3536376953125,286.23638916015625,291.4700012207031,286.0215759277344,291.46734619140625,297.8238220214844,288.8168029785156,1.0,0.3689391314983368,1.0,1.0,0.0,1.0,-1.9620485305786133,1.962045431137085,3.1054144074005308e-06,1.5149965286254885,0.9830263257026672,0.9830263257026672,0.0,60.17739868164063,82.0,9397.9052734375,-0.0,902.829345703125,1.0,283.2046813964844,290.2104797363281,289.0515441894531,289.87969970703125,293.1499938964844,293.1499938964844,283.1499938964844,1492.243408203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0224301349371671,1.0,0.0,0.0,0.8003336191177368,0.8003395795822144,6.345205605384764e-08,4.224529266357422,4.2245192527771,1.0131491762876976e-05,0.0,0.0,-0.0,3956.67626953125,0.0,16.57754135131836,1889.0770263671875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126300,297.8086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7879638671875,0.9990000128746032,0.4754951298236847,0.3549054265022278,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8686218261719,0.7597309947013855,0.1702232509851455,0.1638619154691696,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8267822265625,0.8469347953796387,0.2364013642072677,0.1684318631887436,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.908447265625,0.7071239352226257,0.1355378478765487,0.1308507174253463,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8597717285156,0.7749459743499756,0.1802419573068618,0.824816882610321,286.8085021972656,286.2139892578125,291.51666259765625,286.036865234375,291.5140380859375,297.7027893066406,286.644287109375,1.0,0.3729866445064544,1.0,1.0,0.0,1.0,-1.9719477891922,1.9719445705413816,3.137056182822562e-06,1.523167371749878,0.960088849067688,0.960088849067688,0.0,63.30268478393555,82.0,11180.7998046875,-0.0,928.632568359375,1.0,283.1854553222656,286.6856994628906,290.0951843261719,290.7759704589844,293.1499938964844,293.1499938964844,283.1499938964844,2339.22705078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1834416389465332,1.0,0.0,0.0,0.9924298524856568,0.9924318194389344,6.666170548896845e-08,4.264695644378662,4.26468563079834,9.796411177376284e-06,0.0,0.0,-0.0,3829.3564453125,0.0,30.246870040893555,1895.2696533203125,0.0,0.0,0.2534881830215454,1.0,0.0,3.0,1.0,0.0
12126360,297.6343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9640197753906,0.9990000128746032,0.4625453948974609,0.3769366443157196,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99481201171875,0.7411299347877502,0.1666077226400375,0.1610845029354095,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801330566406,0.8239285349845886,0.2291085720062255,0.1638407856225967,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.009033203125,0.6879573464393616,0.1325771212577819,0.1286131143569946,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.7537916898727417,0.1751902401447296,0.8059176802635193,285.9727478027344,286.1398620605469,291.5633239746094,286.05206298828125,291.5606994628906,297.5565490722656,285.9124450683594,1.0,0.3760603666305542,1.0,1.0,0.0,1.0,-1.9641870260238647,1.9641839265823364,3.1130239221965894e-06,1.5172982215881348,0.9507127404212952,0.9507127404212952,0.0,67.88945007324219,70.0,11801.5625,-0.0,941.9883422851562,1.0,283.1701965332031,285.6434020996094,290.4948425292969,291.3242492675781,293.1499938964844,293.1499938964844,283.1499938964844,3788.569091796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3565458357334137,1.0,0.0,0.0,1.250058889389038,1.2500616312026978,1.0431377006625553e-07,4.265887260437012,4.265877723693848,9.786243936105166e-06,0.0,0.0,-0.0,3864.2763671875,0.0,60.478309631347656,1895.43212890625,0.0,204.5188751220703,0.3192594349384308,1.0,0.0,3.0,1.0,0.0
12126420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.4480301737785339,0.395367294549942,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5547180175781,0.725012481212616,0.162805363535881,0.1573704928159713,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.54766845703125,0.8023210167884827,0.2218189835548401,0.1583488583564758,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5616149902344,0.6706972122192383,0.1294072568416595,0.1255726069211959,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5535583496094,0.7349342703819275,0.1695209890604019,0.7801167964935303,285.5435485839844,286.1137390136719,291.6201477050781,286.0704345703125,291.61749267578125,297.3995056152344,285.5122985839844,1.0,0.3758920729160309,1.0,1.0,0.0,1.0,-1.9406437873840328,1.9406408071517944,3.0401438380067702e-06,1.4990752935409546,0.94215190410614,0.94215190410614,0.0,71.5201416015625,70.0,12311.169921875,-0.0,933.2620849609376,1.0,283.1585693359375,285.14044189453125,290.2922058105469,291.32763671875,293.1499938964844,293.1499938964844,283.1499938964844,5942.30810546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5000344514846802,1.0,0.0,0.0,1.553921818733215,1.5539261102676392,1.6112169021198497e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3808.23828125,0.0,116.44731903076172,1895.43701171875,0.0,507.0279846191406,0.3908361196517944,1.0,0.0,3.0,1.0,0.0
12126480,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3754272460937,0.9989275336265564,0.4404229521751404,0.4007549583911896,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38720703125,0.7180324196815491,0.1609123945236206,0.1553831100463867,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822326660156,0.7924407720565796,0.2182608693838119,0.155524656176567,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39208984375,0.6633762121200562,0.1277839988470077,0.1239048615097999,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.386474609375,0.726548433303833,0.1664620190858841,0.7653675675392151,285.3791809082031,286.14678955078125,291.6566772460937,286.0821533203125,291.6539611816406,297.32293701171875,285.3564758300781,1.0,0.3744783997535705,1.0,1.0,0.0,1.0,-1.9217560291290283,1.9217530488967896,2.9824043394910404e-06,1.4844735860824585,0.9361363649368286,0.9361363649368286,0.0,72.76554107666016,58.0,12487.94921875,-0.0,918.4886474609376,1.0,283.1545104980469,284.9481201171875,290.04156494140625,291.1345520019531,293.1499938964844,293.1499938964844,283.1499938964844,7344.56005859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5593854188919067,1.0,0.0,0.0,1.7188782691955566,1.718883395195007,1.9714407528681482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.234130859375,0.0,157.86727905273438,1895.4371337890625,0.0,726.84423828125,0.4340024888515472,1.0,0.0,3.0,1.0,0.0
12126540,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.9864323139190674,0.4302148222923279,0.3890204727649688,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.7081385850906372,0.1578141450881958,0.1519362032413482,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.7786428928375244,0.2121981680393219,0.1506112366914749,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10821533203125,0.6534731388092041,0.1249699592590332,0.1208584308624267,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.7133916616439819,0.1606945991516113,0.7365294694900513,285.1012878417969,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.22418212890625,285.08892822265625,1.0,0.3667268455028534,1.0,1.0,0.0,1.0,-1.859202861785889,1.859200119972229,2.794575493680896e-06,1.4353008270263672,0.9203905463218688,0.9203905463218688,0.0,73.12542724609375,46.0,12656.34765625,-0.0,854.3795776367188,1.0,283.1506652832031,284.6207275390625,289.4203186035156,290.4945373535156,293.1499938964844,293.1499938964844,283.1499938964844,11221.1865234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178385615348816,1.0,0.0,0.0,2.091758728027344,2.091766357421875,2.919554162872373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.037353515625,0.0,285.9833068847656,1895.4371337890625,0.0,1032.582275390625,0.5253512859344482,1.0,0.0,3.0,1.0,0.0
12126600,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.9864323139190674,0.4302148222923279,0.3890204727649688,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.7081385850906372,0.1578141450881958,0.1519362032413482,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.7786428928375244,0.2121981680393219,0.1506112366914749,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10821533203125,0.6534731388092041,0.1249699592590332,0.1208584308624267,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.7133916616439819,0.1606945991516113,0.7365294694900513,285.1012878417969,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.22418212890625,285.08892822265625,1.0,0.3667268455028534,1.0,1.0,0.0,1.0,-1.859202861785889,1.859200119972229,2.794575493680896e-06,1.4353008270263672,0.9203905463218688,0.9203905463218688,0.0,73.12542724609375,46.0,12656.34765625,-0.0,854.3795776367188,1.0,283.1506652832031,284.6207275390625,289.4203186035156,290.4945373535156,293.1499938964844,293.1499938964844,283.1499938964844,11221.1865234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178385615348816,1.0,0.0,0.0,2.091758728027344,2.091766357421875,2.919554162872373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.037353515625,0.0,285.9833068847656,1895.4371337890625,0.0,1032.582275390625,0.5253512859344482,1.0,0.0,3.0,1.0,0.0
12126660,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.9985856413841248,0.4272074401378631,0.3849299252033233,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.719279944896698,0.1567593365907669,0.1502791792154312,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.7892343401908875,0.2090880572795868,0.1478400081396103,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.6633750796318054,0.1238145530223846,0.1191819757223129,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.7209864258766174,0.1574158817529678,0.7182350158691406,284.9603576660156,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.1958312988281,284.9541320800781,1.0,0.3563795983791351,1.0,1.0,0.0,1.0,-1.8249738216400144,1.824971079826355,2.6946286197926383e-06,1.4082660675048828,0.9037896394729614,0.9037896394729614,0.0,66.84015655517578,34.0,12782.376953125,-0.0,791.9719848632812,1.0,283.15008544921875,284.4494323730469,289.079345703125,290.0682373046875,293.1499938964844,293.1499938964844,283.1499938964844,14949.4267578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6003514528274536,1.0,0.0,0.0,2.3709373474121094,2.370947360992432,3.750882910935616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.994873046875,0.0,419.0443115234375,1895.4371337890625,0.0,930.7589721679688,0.5940573811531067,1.0,0.0,3.0,1.0,0.0
12126720,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.9985856413841248,0.4272074401378631,0.3849299252033233,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.719279944896698,0.1567593365907669,0.1502791792154312,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.7892343401908875,0.2090880572795868,0.1478400081396103,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.6633750796318054,0.1238145530223846,0.1191819757223129,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.7209864258766174,0.1574158817529678,0.7182350158691406,284.9603576660156,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.1958312988281,284.9541320800781,1.0,0.3563795983791351,1.0,1.0,0.0,1.0,-1.8249738216400144,1.824971079826355,2.6946286197926383e-06,1.4082660675048828,0.9037896394729614,0.9037896394729614,0.0,66.84015655517578,34.0,12782.376953125,-0.0,791.9719848632812,1.0,283.15008544921875,284.4494323730469,289.079345703125,290.0682373046875,293.1499938964844,293.1499938964844,283.1499938964844,14949.4267578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6003514528274536,1.0,0.0,0.0,2.3709373474121094,2.370947360992432,3.750882910935616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.994873046875,0.0,419.0443115234375,1895.4371337890625,0.0,930.7589721679688,0.5940573811531067,1.0,0.0,3.0,1.0,0.0
12126780,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9990000128746032,0.4299543797969818,0.3601201176643371,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7353072762489319,0.1570571213960647,0.1500423401594162,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8064338564872742,0.2076272815465927,0.1464061439037323,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.679546594619751,0.1238156631588935,0.1187011748552322,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7341769933700562,0.1557972133159637,0.7082018852233887,284.8768615722656,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.2065734863281,284.872314453125,1.0,0.3437488079071045,1.0,1.0,0.0,1.0,-1.7805708646774292,1.780568242073059,2.5685706077638315e-06,1.3734935522079468,0.8866077065467834,0.8866077065467834,0.0,59.815765380859375,25.0,12770.07421875,-0.0,719.009033203125,1.0,283.1499938964844,284.3448791503906,288.994384765625,289.9205017089844,293.1499938964844,293.1499938964844,283.1499938964844,18286.296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5619868636131287,1.0,0.0,0.0,2.5687155723571777,2.568727493286133,4.4027635226484563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.61572265625,0.0,536.792724609375,1895.4371337890625,0.0,738.4034423828125,0.637226939201355,1.0,0.0,3.0,1.0,0.0
12126840,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9990000128746032,0.4299543797969818,0.3601201176643371,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7353072762489319,0.1570571213960647,0.1500423401594162,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8064338564872742,0.2076272815465927,0.1464061439037323,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.679546594619751,0.1238156631588935,0.1187011748552322,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7341769933700562,0.1557972133159637,0.7082018852233887,284.8768615722656,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.2065734863281,284.872314453125,1.0,0.3437488079071045,1.0,1.0,0.0,1.0,-1.7805708646774292,1.780568242073059,2.5685706077638315e-06,1.3734935522079468,0.8866077065467834,0.8866077065467834,0.0,59.815765380859375,25.0,12770.07421875,-0.0,719.009033203125,1.0,283.1499938964844,284.3448791503906,288.994384765625,289.9205017089844,293.1499938964844,293.1499938964844,283.1499938964844,18286.296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5619868636131287,1.0,0.0,0.0,2.5687155723571777,2.568727493286133,4.4027635226484563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.61572265625,0.0,536.792724609375,1895.4371337890625,0.0,738.4034423828125,0.637226939201355,1.0,0.0,3.0,1.0,0.0
12126900,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.434229165315628,0.3445468842983246,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.7459216117858887,0.1575701683759689,0.1502891480922699,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.8173732757568359,0.2072910964488983,0.1459913402795791,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.6904954314231873,0.1241426542401313,0.118782564997673,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.7434288859367371,0.1554603576660156,0.705386221408844,284.8542175292969,286.1199951171875,291.9833374023437,286.1845092773437,291.9803771972656,297.2253112792969,284.8514404296875,1.0,0.3371776640415191,1.0,1.0,0.0,1.0,-1.7583847045898438,1.7583822011947632,2.5067615752050187e-06,1.3559801578521729,0.878186821937561,0.878186821937561,0.0,56.06430435180664,25.0,12712.7021484375,-0.0,682.7413940429688,1.0,283.1499938964844,284.3197326660156,289.0080261230469,289.9122619628906,293.1499938964844,293.1499938964844,283.1499938964844,19269.298828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5440926551818848,1.0,0.0,0.0,2.606445550918579,2.6064579486846924,4.533051480848372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.8671875,0.0,563.1565551757812,1895.4371337890625,0.0,662.3999633789062,0.649375319480896,1.0,0.0,3.0,1.0,0.0
12126960,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.9990000128746032,0.4399610161781311,0.3276401162147522,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.7588409781455994,0.1582791656255722,0.1507342755794525,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.8298431634902954,0.2071556001901626,0.1457297950983047,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.703491747379303,0.1246498450636863,0.1190443262457847,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.7549562454223633,0.1553989648818969,0.7038619518280029,284.8375244140625,286.13720703125,292.0299987792969,286.19873046875,292.0270080566406,297.25323486328125,284.8353576660156,1.0,0.3304571509361267,1.0,1.0,0.0,1.0,-1.7367883920669556,1.7367860078811646,2.4474607016600203e-06,1.3389241695404053,0.8693227171897888,0.8693227171897888,0.0,52.21767044067383,28.0,12659.7060546875,-0.0,647.4114990234375,1.0,283.1499938964844,284.2998962402344,289.0425720214844,289.9324035644531,293.1499938964844,293.1499938964844,283.1499938964844,20187.841796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.529374897480011,1.0,0.0,0.0,2.638017416000366,2.6380300521850586,4.643534339265898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.474853515625,0.0,586.2974853515625,1895.4371337890625,0.0,605.7520751953125,0.6545518636703491,1.0,0.0,3.0,1.0,0.0
12127020,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.9990000128746032,0.4536541700363159,0.301254391670227,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7830780744552612,0.1601883023977279,0.1521919518709182,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.8519635200500488,0.2073697447776794,0.1456253975629806,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306579589844,0.7253706455230713,0.1261244565248489,0.1201015412807464,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.776595413684845,0.1559872031211853,0.70453280210495,284.83074951171875,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.32342529296875,284.8309020996094,1.0,0.3214369416236877,1.0,1.0,0.0,1.0,-1.70879328250885,1.708790898323059,2.371599293837789e-06,1.3165897130966189,0.8523339629173279,0.8523339629173279,0.0,46.684383392333984,31.0,12599.3994140625,-0.0,600.5382080078125,1.0,283.1499938964844,284.2937316894531,289.1359558105469,290.01251220703125,293.1499938964844,293.1499938964844,283.1499938964844,21117.818359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109109878540039,1.0,0.0,0.0,2.6326050758361816,2.632617950439453,4.624500036243262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.42333984375,0.0,588.1614990234375,1895.4371337890625,0.0,541.55029296875,0.6540048718452454,1.0,0.0,3.0,1.0,0.0
12127080,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.9990000128746032,0.4536541700363159,0.301254391670227,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7830780744552612,0.1601883023977279,0.1521919518709182,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.8519635200500488,0.2073697447776794,0.1456253975629806,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306579589844,0.7253706455230713,0.1261244565248489,0.1201015412807464,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.776595413684845,0.1559872031211853,0.70453280210495,284.83074951171875,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.32342529296875,284.8309020996094,1.0,0.3214369416236877,1.0,1.0,0.0,1.0,-1.70879328250885,1.708790898323059,2.371599293837789e-06,1.3165897130966189,0.8523339629173279,0.8523339629173279,0.0,46.684383392333984,31.0,12599.3994140625,-0.0,600.5382080078125,1.0,283.1499938964844,284.2937316894531,289.1359558105469,290.01251220703125,293.1499938964844,293.1499938964844,283.1499938964844,21117.818359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109109878540039,1.0,0.0,0.0,2.6326050758361816,2.632617950439453,4.624500036243262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.42333984375,0.0,588.1614990234375,1895.4371337890625,0.0,541.55029296875,0.6540048718452454,1.0,0.0,3.0,1.0,0.0
12127140,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.9990000128746032,0.4678799211978912,0.2809976637363434,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8056522011756897,0.162612184882164,0.1542301625013351,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8724203705787659,0.2080827951431274,0.1459393501281738,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442583441734314,0.1280809491872787,0.1217065155506134,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7970325946807861,0.1572894752025604,0.7089875936508179,284.8498229980469,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3955993652344,284.8515625,1.0,0.3157007992267608,1.0,1.0,0.0,1.0,-1.6945644617080688,1.6945620775222778,2.333494194317609e-06,1.305148363113403,0.8360044360160828,0.8360044360160828,0.0,42.87875747680664,49.0,12602.8134765625,-0.0,573.1626586914062,1.0,283.1499938964844,284.31591796875,289.2257080078125,290.1044921875,293.1499938964844,293.1499938964844,283.1499938964844,21331.302734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054016709327698,1.0,0.0,0.0,2.5788328647613525,2.578845500946045,4.4375138941177283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.3017578125,0.0,558.4945068359375,1895.4371337890625,0.0,523.7720947265625,0.6418755054473877,1.0,0.0,3.0,1.0,0.0
12127200,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.9990000128746032,0.4678799211978912,0.2809976637363434,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8056522011756897,0.162612184882164,0.1542301625013351,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8724203705787659,0.2080827951431274,0.1459393501281738,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442583441734314,0.1280809491872787,0.1217065155506134,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7970325946807861,0.1572894752025604,0.7089875936508179,284.8498229980469,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3955993652344,284.8515625,1.0,0.3157007992267608,1.0,1.0,0.0,1.0,-1.6945644617080688,1.6945620775222778,2.333494194317609e-06,1.305148363113403,0.8360044360160828,0.8360044360160828,0.0,42.87875747680664,49.0,12602.8134765625,-0.0,573.1626586914062,1.0,283.1499938964844,284.31591796875,289.2257080078125,290.1044921875,293.1499938964844,293.1499938964844,283.1499938964844,21331.302734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054016709327698,1.0,0.0,0.0,2.5788328647613525,2.578845500946045,4.4375138941177283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.3017578125,0.0,558.4945068359375,1895.4371337890625,0.0,523.7720947265625,0.6418755054473877,1.0,0.0,3.0,1.0,0.0
12127260,297.6012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.480149507522583,0.2807949483394623,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8103471398353577,0.1654570400714874,0.15681953728199,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8740693926811218,0.2092108130455017,0.1466526240110397,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485373616218567,0.1304328143596649,0.1238375082612037,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8001324534416199,0.1590833812952041,0.7165389060974121,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4539794921875,284.90069580078125,1.0,0.3187233209609985,1.0,1.0,0.0,1.0,-1.7098888158798218,1.7098864316940308,2.373753659412614e-06,1.3168296813964844,0.8207319378852844,0.8207319378852844,0.0,43.16267013549805,67.0,12766.544921875,-0.0,586.8114624023438,1.0,283.1499938964844,284.3675842285156,289.29278564453125,290.1834716796875,293.1499938964844,293.1499938964844,283.1499938964844,21038.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078893899917603,1.0,0.0,0.0,2.495468139648437,2.4954800605773926,4.155252781856689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.971923828125,0.0,511.5084228515625,1895.4371337890625,0.0,531.724609375,0.6226145625114441,1.0,0.0,3.0,1.0,0.0
12127320,297.6012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.480149507522583,0.2807949483394623,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8103471398353577,0.1654570400714874,0.15681953728199,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8740693926811218,0.2092108130455017,0.1466526240110397,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485373616218567,0.1304328143596649,0.1238375082612037,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8001324534416199,0.1590833812952041,0.7165389060974121,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4539794921875,284.90069580078125,1.0,0.3187233209609985,1.0,1.0,0.0,1.0,-1.7098888158798218,1.7098864316940308,2.373753659412614e-06,1.3168296813964844,0.8207319378852844,0.8207319378852844,0.0,43.16267013549805,67.0,12766.544921875,-0.0,586.8114624023438,1.0,283.1499938964844,284.3675842285156,289.29278564453125,290.1834716796875,293.1499938964844,293.1499938964844,283.1499938964844,21038.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078893899917603,1.0,0.0,0.0,2.495468139648437,2.4954800605773926,4.155252781856689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.971923828125,0.0,511.5084228515625,1895.4371337890625,0.0,531.724609375,0.6226145625114441,1.0,0.0,3.0,1.0,0.0
12127380,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9990000128746032,0.4875579476356506,0.298477441072464,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7989286184310913,0.1686313301324844,0.1598637253046035,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585122227668762,0.2106911391019821,0.1477120816707611,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7390345335006714,0.1330938190221786,0.1264027953147888,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7870588898658752,0.1610952466726303,0.7259544730186462,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4764404296875,284.978515625,1.0,0.3285775482654571,1.0,1.0,0.0,1.0,-1.750418782234192,1.750416278839111,2.483244770701276e-06,1.3484805822372437,0.8070014119148254,0.8070014119148254,0.0,47.07537841796875,85.0,13079.458984375,-0.0,637.410888671875,1.0,283.1499938964844,284.44708251953125,289.34234619140625,290.25262451171875,293.1499938964844,293.1499938964844,283.1499938964844,20389.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147587656974792,1.0,0.0,0.0,2.396002054214477,2.396013259887696,3.830608363841748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.17578125,0.0,457.6329345703125,1895.4371337890625,0.0,554.3322143554688,0.6023736596107483,1.0,0.0,3.0,1.0,0.0
12127440,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9990000128746032,0.4875579476356506,0.298477441072464,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7989286184310913,0.1686313301324844,0.1598637253046035,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585122227668762,0.2106911391019821,0.1477120816707611,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7390345335006714,0.1330938190221786,0.1264027953147888,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7870588898658752,0.1610952466726303,0.7259544730186462,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4764404296875,284.978515625,1.0,0.3285775482654571,1.0,1.0,0.0,1.0,-1.750418782234192,1.750416278839111,2.483244770701276e-06,1.3484805822372437,0.8070014119148254,0.8070014119148254,0.0,47.07537841796875,85.0,13079.458984375,-0.0,637.410888671875,1.0,283.1499938964844,284.44708251953125,289.34234619140625,290.25262451171875,293.1499938964844,293.1499938964844,283.1499938964844,20389.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147587656974792,1.0,0.0,0.0,2.396002054214477,2.396013259887696,3.830608363841748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.17578125,0.0,457.6329345703125,1895.4371337890625,0.0,554.3322143554688,0.6023736596107483,1.0,0.0,3.0,1.0,0.0
12127500,297.605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.4893824160099029,0.3125811219215393,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7891629338264465,0.170312613248825,0.161524087190628,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8469493985176086,0.2115402519702911,0.1483535468578338,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7310714721679688,0.1345155090093612,0.1278197318315506,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7765892148017883,0.1621170789003372,0.7310053706169128,285.0155944824219,286.0379943847656,292.45001220703125,286.32232666015625,292.4470520019531,297.473876953125,285.02203369140625,1.0,0.3355887532234192,1.0,1.0,0.0,1.0,-1.7778774499893188,1.7778749465942385,2.559200765972492e-06,1.369970679283142,0.8009130358695984,0.8009130358695984,0.0,50.23926162719727,85.0,13286.7939453125,-0.0,675.1474609375,1.0,283.1499938964844,284.48974609375,289.363525390625,290.2861328125,293.1499938964844,293.1499938964844,283.1499938964844,20204.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192847847938538,1.0,0.0,0.0,2.355761766433716,2.3557727336883545,3.7030201838206267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.59375,0.0,437.34716796875,1895.4371337890625,0.0,569.7621459960938,0.5932976603507996,1.0,0.0,3.0,1.0,0.0
12127560,297.5826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9990000128746032,0.4900050461292267,0.3294983804225921,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.7779168486595154,0.1720477640628814,0.163263514637947,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8342283368110657,0.2124497145414352,0.1490591615438461,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7218317985534668,0.1359862983226776,0.1293130218982696,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.7647519707679749,0.1631296724081039,0.7361645102500916,285.06158447265625,286.04119873046875,292.4966735839844,286.3355407714844,292.4937744140625,297.46307373046875,285.0682373046875,1.0,0.3437480628490448,1.0,1.0,0.0,1.0,-1.8091095685958865,1.809106945991516,2.647286919454928e-06,1.3944213390350342,0.7949220538139343,0.7949220538139343,0.0,54.16639709472656,88.0,13518.8837890625,-0.0,720.8292236328125,1.0,283.1499938964844,284.5343933105469,289.3830871582031,290.3193664550781,293.1499938964844,293.1499938964844,283.1499938964844,20014.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5243656635284424,1.0,0.0,0.0,2.319246768951416,2.319257497787476,3.589114498936397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.661865234375,0.0,419.3767395019531,1895.4371337890625,0.0,587.60546875,0.585043728351593,1.0,0.0,3.0,1.0,0.0
12127620,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9990000128746032,0.489537239074707,0.3562460839748382,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501159667969,0.7632924318313599,0.1756351143121719,0.1668275892734527,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8166781663894653,0.2143968790769577,0.1505434364080429,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.7090480327606201,0.1390259563922882,0.1323682963848114,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498718261719,0.7487965226173401,0.1651053577661514,0.7460868954658508,285.151611328125,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4306945800781,285.157470703125,1.0,0.356938898563385,1.0,1.0,0.0,1.0,-1.862881183624268,1.862878441810608,2.8033184662490385e-06,1.4366642236709597,0.7844893932342529,0.7844893932342529,0.0,60.86150360107422,91.0,13938.919921875,-0.0,802.6097412109375,1.0,283.1499938964844,284.6200561523437,289.4173583984375,290.3816223144531,293.1499938964844,293.1499938964844,283.1499938964844,19713.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.535624086856842,1.0,0.0,0.0,2.2537143230438232,2.2537245750427246,3.389152709587506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.587890625,0.0,388.5799560546875,1895.4371337890625,0.0,629.1859741210938,0.5703089833259583,1.0,0.0,3.0,1.0,0.0
12127680,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9990000128746032,0.489537239074707,0.3562460839748382,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501159667969,0.7632924318313599,0.1756351143121719,0.1668275892734527,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8166781663894653,0.2143968790769577,0.1505434364080429,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.7090480327606201,0.1390259563922882,0.1323682963848114,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498718261719,0.7487965226173401,0.1651053577661514,0.7460868954658508,285.151611328125,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4306945800781,285.157470703125,1.0,0.356938898563385,1.0,1.0,0.0,1.0,-1.862881183624268,1.862878441810608,2.8033184662490385e-06,1.4366642236709597,0.7844893932342529,0.7844893932342529,0.0,60.86150360107422,91.0,13938.919921875,-0.0,802.6097412109375,1.0,283.1499938964844,284.6200561523437,289.4173583984375,290.3816223144531,293.1499938964844,293.1499938964844,283.1499938964844,19713.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.535624086856842,1.0,0.0,0.0,2.2537143230438232,2.2537245750427246,3.389152709587506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.587890625,0.0,388.5799560546875,1895.4371337890625,0.0,629.1859741210938,0.5703089833259583,1.0,0.0,3.0,1.0,0.0
12127740,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.23638916015625,0.9990000128746032,0.4889354109764099,0.3783250749111175,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7537761926651001,0.1793763637542724,0.1705119460821151,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23486328125,0.8034032583236694,0.2165013700723648,0.1521210819482803,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.699964165687561,0.1421944051980972,0.1355204135179519,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.7377970814704895,0.1671182960271835,0.7559182047843933,285.235595703125,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.40283203125,285.24102783203125,1.0,0.3687002062797546,1.0,1.0,0.0,1.0,-1.911305546760559,1.9113026857376096,2.948163000837667e-06,1.4745914936065674,0.7755969166755676,0.7755969166755676,0.0,66.83776092529297,94.0,14325.28515625,-0.0,879.774658203125,1.0,283.1499938964844,284.70001220703125,289.44293212890625,290.4329528808594,293.1499938964844,293.1499938964844,283.1499938964844,19459.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468389987945557,1.0,0.0,0.0,2.197648763656616,2.19765853881836,3.222625934995449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.890625,0.0,363.51568603515625,1895.4371337890625,0.0,673.5420532226562,0.5577390789985657,1.0,0.0,3.0,1.0,0.0
12127800,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.23638916015625,0.9990000128746032,0.4889354109764099,0.3783250749111175,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7537761926651001,0.1793763637542724,0.1705119460821151,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23486328125,0.8034032583236694,0.2165013700723648,0.1521210819482803,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.699964165687561,0.1421944051980972,0.1355204135179519,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.7377970814704895,0.1671182960271835,0.7559182047843933,285.235595703125,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.40283203125,285.24102783203125,1.0,0.3687002062797546,1.0,1.0,0.0,1.0,-1.911305546760559,1.9113026857376096,2.948163000837667e-06,1.4745914936065674,0.7755969166755676,0.7755969166755676,0.0,66.83776092529297,94.0,14325.28515625,-0.0,879.774658203125,1.0,283.1499938964844,284.70001220703125,289.44293212890625,290.4329528808594,293.1499938964844,293.1499938964844,283.1499938964844,19459.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468389987945557,1.0,0.0,0.0,2.197648763656616,2.19765853881836,3.222625934995449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.890625,0.0,363.51568603515625,1895.4371337890625,0.0,673.5420532226562,0.5577390789985657,1.0,0.0,3.0,1.0,0.0
12127860,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164978027344,0.9990000128746032,0.4886227548122406,0.3968946039676666,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.314453125,0.747557520866394,0.183275043964386,0.1743220388889312,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3150329589844,0.7932723164558411,0.2187604159116745,0.1537906527519226,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31353759765625,0.6939728856086731,0.145492821931839,0.1387731581926345,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.7299711108207703,0.1692516654729843,0.7661121487617493,285.31573486328125,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.382568359375,285.32080078125,1.0,0.379300057888031,1.0,1.0,0.0,1.0,-1.9563342332839968,1.9563311338424685,3.08652556668676e-06,1.50979745388031,0.7682639956474304,0.7682639956474304,0.0,72.22308349609375,82.0,14694.07421875,-0.0,953.949462890625,1.0,283.1499938964844,284.7756652832031,289.4632263183594,290.47662353515625,293.1499938964844,293.1499938964844,283.1499938964844,19232.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569702386856079,1.0,0.0,0.0,2.150140285491944,2.1501498222351074,3.0847994025862135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.24462890625,0.0,343.11444091796875,1895.4371337890625,0.0,716.2713012695312,0.5470907092094421,1.0,0.0,3.0,1.0,0.0
12127920,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164978027344,0.9990000128746032,0.4886227548122406,0.3968946039676666,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.314453125,0.747557520866394,0.183275043964386,0.1743220388889312,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3150329589844,0.7932723164558411,0.2187604159116745,0.1537906527519226,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31353759765625,0.6939728856086731,0.145492821931839,0.1387731581926345,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.7299711108207703,0.1692516654729843,0.7661121487617493,285.31573486328125,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.382568359375,285.32080078125,1.0,0.379300057888031,1.0,1.0,0.0,1.0,-1.9563342332839968,1.9563311338424685,3.08652556668676e-06,1.50979745388031,0.7682639956474304,0.7682639956474304,0.0,72.22308349609375,82.0,14694.07421875,-0.0,953.949462890625,1.0,283.1499938964844,284.7756652832031,289.4632263183594,290.47662353515625,293.1499938964844,293.1499938964844,283.1499938964844,19232.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569702386856079,1.0,0.0,0.0,2.150140285491944,2.1501498222351074,3.0847994025862135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.24462890625,0.0,343.11444091796875,1895.4371337890625,0.0,716.2713012695312,0.5470907092094421,1.0,0.0,3.0,1.0,0.0
12127980,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837890625,0.9990000128746032,0.4902010858058929,0.3996902406215668,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.7510469555854797,0.1873100399971008,0.1781260967254638,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826904296875,0.7942852973937988,0.2211458384990692,0.1554507464170456,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3816223144531,0.6979113817214966,0.1488994508981704,0.1419930607080459,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3820495605469,0.7313506603240967,0.1715267747640609,0.7762506604194641,285.3832397460937,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768310546875,285.3868713378906,1.0,0.3832397162914276,1.0,1.0,0.0,1.0,-1.9823137521743768,1.982310652732849,3.1684678560850443e-06,1.5304360389709473,0.7623342871665955,0.7623342871665955,0.0,73.55429077148438,70.0,14960.822265625,-0.0,989.5933227539062,1.0,283.1499938964844,284.8385009765625,289.48126220703125,290.5140075683594,293.1499938964844,293.1499938964844,283.1499938964844,19027.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.565727949142456,1.0,0.0,0.0,2.1104888916015625,2.1104981899261475,2.97207350286044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.5947265625,0.0,326.6339416503906,1895.4371337890625,0.0,755.3402709960938,0.5381914377212524,1.0,0.0,3.0,1.0,0.0
12128040,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837890625,0.9990000128746032,0.4902010858058929,0.3996902406215668,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.7510469555854797,0.1873100399971008,0.1781260967254638,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826904296875,0.7942852973937988,0.2211458384990692,0.1554507464170456,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3816223144531,0.6979113817214966,0.1488994508981704,0.1419930607080459,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3820495605469,0.7313506603240967,0.1715267747640609,0.7762506604194641,285.3832397460937,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768310546875,285.3868713378906,1.0,0.3832397162914276,1.0,1.0,0.0,1.0,-1.9823137521743768,1.982310652732849,3.1684678560850443e-06,1.5304360389709473,0.7623342871665955,0.7623342871665955,0.0,73.55429077148438,70.0,14960.822265625,-0.0,989.5933227539062,1.0,283.1499938964844,284.8385009765625,289.48126220703125,290.5140075683594,293.1499938964844,293.1499938964844,283.1499938964844,19027.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.565727949142456,1.0,0.0,0.0,2.1104888916015625,2.1104981899261475,2.97207350286044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.5947265625,0.0,326.6339416503906,1895.4371337890625,0.0,755.3402709960938,0.5381914377212524,1.0,0.0,3.0,1.0,0.0
