time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12128100,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4110107421875,0.9990000128746032,0.4925458431243896,0.3959503769874573,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40972900390625,0.7559267282485962,0.1893807500600814,0.1800288259983062,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100646972656,0.7983024716377258,0.2223832905292511,0.156276524066925,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091491699219,0.703026294708252,0.1506467908620834,0.143594741821289,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4095153808594,0.7349709868431091,0.1727395355701446,0.7813940048217773,285.4105529785156,285.8626708984375,292.9166564941406,286.45001220703125,292.9140625,297.3832397460937,285.4137268066406,1.0,0.3833442032337188,1.0,1.0,0.0,1.0,-1.989204168319702,1.9892009496688845,3.190488314430695e-06,1.5359679460525513,0.759940505027771,0.759940505027771,0.0,72.8543701171875,70.0,15057.5576171875,-0.0,994.0894775390624,1.0,283.1499938964844,284.8642883300781,289.48876953125,290.52886962890625,293.1499938964844,293.1499938964844,283.1499938964844,18945.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5693703293800354,1.0,0.0,0.0,2.0930306911468506,2.0930397510528564,2.923106023899891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.764404296875,0.0,319.5870361328125,1895.4371337890625,0.0,772.1919555664062,0.5342897176742554,1.0,0.0,3.0,1.0,0.0
12128160,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.434814453125,0.9990000128746032,0.4959943294525146,0.3894097506999969,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4337463378906,0.7627140283584595,0.1914887875318527,0.1819410771131515,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340209960937,0.8043265342712402,0.2236506789922714,0.1571045815944671,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332275390625,0.7099098563194275,0.1524253636598587,0.1452002078294754,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335632324219,0.7403286099433899,0.1740124225616455,0.786672830581665,285.4344482421875,285.85186767578125,292.9633483886719,286.46221923828125,292.9607238769531,297.3955078125,285.43719482421875,1.0,0.3824191987514496,1.0,1.0,0.0,1.0,-1.992911696434021,1.9929084777832031,3.202451352990465e-06,1.5389976501464844,0.7575873732566833,0.7575873732566833,0.0,71.43213653564453,73.0,15137.3212890625,-0.0,991.4480590820312,1.0,283.1499938964844,284.88677978515625,289.49560546875,290.5417175292969,293.1499938964844,293.1499938964844,283.1499938964844,18846.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5724400281906128,1.0,0.0,0.0,2.077746152877808,2.077755212783813,2.880569240915065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.08642578125,0.0,313.3915100097656,1895.4371337890625,0.0,786.6752319335938,0.5308327078819275,1.0,0.0,3.0,1.0,0.0
12128220,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836730957031,0.9990000128746032,0.5046065449714661,0.3824154138565063,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4825134277344,0.772964596748352,0.195847749710083,0.185946449637413,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827880859375,0.8122423887252808,0.2263044565916061,0.1588778793811798,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819641113281,0.7195447087287903,0.1561050117015838,0.1485741585493087,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4822692871094,0.7480553388595581,0.176771268248558,0.7984099388122559,285.4832458496094,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.428955078125,285.4864807128906,1.0,0.3838183581829071,1.0,1.0,0.0,1.0,-2.0095882415771484,2.00958514213562,3.2557438771618763e-06,1.552080512046814,0.7541153430938721,0.7541153430938721,0.0,70.26656341552734,76.0,15347.6005859375,-0.0,1005.00634765625,1.0,283.1499938964844,284.93292236328125,289.5100402832031,290.56695556640625,293.1499938964844,293.1499938964844,283.1499938964844,18677.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771076679229736,1.0,0.0,0.0,2.0514373779296875,2.0514461994171143,2.808082797400857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.28369140625,0.0,302.9197082519531,1895.4371337890625,0.0,809.1986083984375,0.5248866081237793,1.0,0.0,3.0,1.0,0.0
12128280,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836730957031,0.9990000128746032,0.5046065449714661,0.3824154138565063,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4825134277344,0.772964596748352,0.195847749710083,0.185946449637413,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827880859375,0.8122423887252808,0.2263044565916061,0.1588778793811798,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819641113281,0.7195447087287903,0.1561050117015838,0.1485741585493087,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4822692871094,0.7480553388595581,0.176771268248558,0.7984099388122559,285.4832458496094,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.428955078125,285.4864807128906,1.0,0.3838183581829071,1.0,1.0,0.0,1.0,-2.0095882415771484,2.00958514213562,3.2557438771618763e-06,1.552080512046814,0.7541153430938721,0.7541153430938721,0.0,70.26656341552734,76.0,15347.6005859375,-0.0,1005.00634765625,1.0,283.1499938964844,284.93292236328125,289.5100402832031,290.56695556640625,293.1499938964844,293.1499938964844,283.1499938964844,18677.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771076679229736,1.0,0.0,0.0,2.0514373779296875,2.0514461994171143,2.808082797400857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.28369140625,0.0,302.9197082519531,1895.4371337890625,0.0,809.1986083984375,0.5248866081237793,1.0,0.0,3.0,1.0,0.0
12128340,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362548828125,0.9990000128746032,0.5134398341178894,0.3789637684822082,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350952148437,0.7812678217887878,0.2003867030143737,0.1901573836803436,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353698730469,0.81770920753479,0.2291114777326584,0.1607834994792938,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345458984375,0.7269134521484375,0.15993133187294,0.1521238982677459,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.53485107421875,0.7541394829750061,0.1797587871551513,0.8114070892333984,285.5358581542969,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.4611511230469,285.5391540527344,1.0,0.3867291510105133,1.0,1.0,0.0,1.0,-2.0326569080352783,2.032653570175171,3.3303829241049243e-06,1.5702604055404663,0.7520948052406311,0.7520948052406311,0.0,70.09835052490234,79.0,15606.8291015625,-0.0,1031.1939697265625,1.0,283.1499938964844,284.98065185546875,289.5309143066406,290.60076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18506.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811759233474731,1.0,0.0,0.0,2.03176498413086,2.031773567199707,2.754484285105719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.48779296875,0.0,295.0621643066406,1895.4371337890625,0.0,829.331298828125,0.5203662514686584,1.0,0.0,3.0,1.0,0.0
12128400,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362548828125,0.9990000128746032,0.5134398341178894,0.3789637684822082,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350952148437,0.7812678217887878,0.2003867030143737,0.1901573836803436,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353698730469,0.81770920753479,0.2291114777326584,0.1607834994792938,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345458984375,0.7269134521484375,0.15993133187294,0.1521238982677459,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.53485107421875,0.7541394829750061,0.1797587871551513,0.8114070892333984,285.5358581542969,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.4611511230469,285.5391540527344,1.0,0.3867291510105133,1.0,1.0,0.0,1.0,-2.0326569080352783,2.032653570175171,3.3303829241049243e-06,1.5702604055404663,0.7520948052406311,0.7520948052406311,0.0,70.09835052490234,79.0,15606.8291015625,-0.0,1031.1939697265625,1.0,283.1499938964844,284.98065185546875,289.5309143066406,290.60076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18506.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811759233474731,1.0,0.0,0.0,2.03176498413086,2.031773567199707,2.754484285105719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.48779296875,0.0,295.0621643066406,1895.4371337890625,0.0,829.331298828125,0.5203662514686584,1.0,0.0,3.0,1.0,0.0
12128460,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5899353027344,0.9990000128746032,0.5216661691665649,0.3785867989063263,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888061523437,0.7874013185501099,0.2047481685876846,0.1943610310554504,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890808105469,0.8209677934646606,0.2317260801792144,0.1626698821783065,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882873535156,0.7322637438774109,0.1635400354862213,0.155631273984909,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58856201171875,0.7583006620407104,0.1825629621744156,0.8244078159332275,285.58953857421875,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4857788085937,285.59283447265625,1.0,0.3907991647720337,1.0,1.0,0.0,1.0,-2.059342622756958,2.0593392848968506,3.4179038266302086e-06,1.591308355331421,0.7516404390335083,0.7516404390335083,0.0,70.73123931884766,82.0,15904.8125,-0.0,1066.271484375,1.0,283.1499938964844,285.0277404785156,289.55877685546875,290.6439514160156,293.1499938964844,293.1499938964844,283.1499938964844,18331.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854490399360657,1.0,0.0,0.0,2.018925189971924,2.0189337730407715,2.719780241022818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.27880859375,0.0,289.7406311035156,1895.4371337890625,0.0,850.9895629882812,0.517303466796875,1.0,0.0,3.0,1.0,0.0
12128520,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5899353027344,0.9990000128746032,0.5216661691665649,0.3785867989063263,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888061523437,0.7874013185501099,0.2047481685876846,0.1943610310554504,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890808105469,0.8209677934646606,0.2317260801792144,0.1626698821783065,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882873535156,0.7322637438774109,0.1635400354862213,0.155631273984909,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58856201171875,0.7583006620407104,0.1825629621744156,0.8244078159332275,285.58953857421875,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4857788085937,285.59283447265625,1.0,0.3907991647720337,1.0,1.0,0.0,1.0,-2.059342622756958,2.0593392848968506,3.4179038266302086e-06,1.591308355331421,0.7516404390335083,0.7516404390335083,0.0,70.73123931884766,82.0,15904.8125,-0.0,1066.271484375,1.0,283.1499938964844,285.0277404785156,289.55877685546875,290.6439514160156,293.1499938964844,293.1499938964844,283.1499938964844,18331.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854490399360657,1.0,0.0,0.0,2.018925189971924,2.0189337730407715,2.719780241022818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.27880859375,0.0,289.7406311035156,1895.4371337890625,0.0,850.9895629882812,0.517303466796875,1.0,0.0,3.0,1.0,0.0
12128580,297.5813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64306640625,0.9990000128746032,0.5287785530090332,0.3815730810165405,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419982910156,0.7906095385551453,0.2087452858686447,0.1982305496931076,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.8215373754501343,0.2339944392442703,0.164317175745964,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414794921875,0.7349832057952881,0.1667275577783584,0.1587541997432708,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417541503906,0.7597070932388306,0.1849446594715118,0.8356163501739502,285.6427001953125,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4993591308594,285.6458740234375,1.0,0.395629346370697,1.0,1.0,0.0,1.0,-2.086766481399536,2.0867631435394287,3.5091163681499893e-06,1.61292827129364,0.7529361844062805,0.7529361844062805,0.0,72.15284729003906,85.0,16234.599609375,-0.0,1107.07080078125,1.0,283.1499938964844,285.0724182128906,289.5951232910156,290.6974792480469,293.1499938964844,293.1499938964844,283.1499938964844,18144.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899708867073059,1.0,0.0,0.0,2.0133819580078125,2.01339054107666,2.704865664782119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.813232421875,0.0,287.00543212890625,1895.4371337890625,0.0,874.4898071289062,0.5157858729362488,1.0,0.0,3.0,1.0,0.0
12128640,297.5813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64306640625,0.9990000128746032,0.5287785530090332,0.3815730810165405,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419982910156,0.7906095385551453,0.2087452858686447,0.1982305496931076,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.8215373754501343,0.2339944392442703,0.164317175745964,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414794921875,0.7349832057952881,0.1667275577783584,0.1587541997432708,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417541503906,0.7597070932388306,0.1849446594715118,0.8356163501739502,285.6427001953125,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4993591308594,285.6458740234375,1.0,0.395629346370697,1.0,1.0,0.0,1.0,-2.086766481399536,2.0867631435394287,3.5091163681499893e-06,1.61292827129364,0.7529361844062805,0.7529361844062805,0.0,72.15284729003906,85.0,16234.599609375,-0.0,1107.07080078125,1.0,283.1499938964844,285.0724182128906,289.5951232910156,290.6974792480469,293.1499938964844,293.1499938964844,283.1499938964844,18144.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899708867073059,1.0,0.0,0.0,2.0133819580078125,2.01339054107666,2.704865664782119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.813232421875,0.0,287.00543212890625,1895.4371337890625,0.0,874.4898071289062,0.5157858729362488,1.0,0.0,3.0,1.0,0.0
12128700,297.5858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690979003906,0.9990000128746032,0.53194659948349,0.3839670717716217,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6680603027344,0.7914385199546814,0.2106637954711914,0.2000843584537506,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66827392578125,0.8211329579353333,0.2350582182407379,0.1650878340005874,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.66754150390625,0.735641360282898,0.1682184189558029,0.1602132469415664,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66778564453125,0.7596628665924072,0.186025321483612,0.840709924697876,285.6687316894531,285.56756591796875,293.4148254394531,286.5924987792969,293.41168212890625,297.5027160644531,285.6718444824219,1.0,0.3982435464859009,1.0,1.0,0.0,1.0,-2.100663423538208,2.100659847259521,3.55578595190309e-06,1.623853087425232,0.7543558478355408,0.7543558478355408,0.0,73.0789566040039,85.0,16410.75390625,-0.0,1129.163330078125,1.0,283.1499938964844,285.09356689453125,289.6164245605469,290.7281494140625,293.1499938964844,293.1499938964844,283.1499938964844,18053.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924192667007446,1.0,0.0,0.0,2.013317584991455,2.0133261680603027,2.704692860788782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.929443359375,0.0,286.6072692871094,1895.4371337890625,0.0,887.4677734375,0.5156124234199524,1.0,0.0,3.0,1.0,0.0
12128760,297.5876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944885253906,0.9990000128746032,0.5348907709121704,0.3868104517459869,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6935119628906,0.7918925881385803,0.2125470042228698,0.201903149485588,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6936950683594,0.8204004764556885,0.2360920310020446,0.165836751461029,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6930236816406,0.7359561324119568,0.1696589589118957,0.1616229116916656,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932373046875,0.7592520713806152,0.1870491653680801,0.8455422520637512,285.69415283203125,285.5306701660156,293.47479248046875,286.6142883300781,293.4715881347656,297.5042724609375,285.6971740722656,1.0,0.4009572267532348,1.0,1.0,0.0,1.0,-2.114659070968628,2.1146554946899414,3.603067625590484e-06,1.6348202228546145,0.7561179399490356,0.7561179399490356,0.0,74.11602020263672,88.0,16595.341796875,-0.0,1152.214599609375,1.0,283.1499938964844,285.1135559082031,289.6396789550781,290.76141357421875,293.1499938964844,293.1499938964844,283.1499938964844,17946.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950307846069336,1.0,0.0,0.0,2.0155816078186035,2.015590190887451,2.710779369863303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.988525390625,0.0,286.9671630859375,1895.4371337890625,0.0,901.5088500976562,0.5159108638763428,1.0,0.0,3.0,1.0,0.0
12128820,297.58544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7434387207031,0.9990000128746032,0.5402147173881531,0.3935044407844543,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425231933594,0.7919897437095642,0.2162409424781799,0.2054706513881683,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427062988281,0.8182327747344971,0.2380976527929306,0.1672917455434799,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420654296875,0.7358330488204956,0.1724245697259903,0.1643310785293579,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422790527344,0.7576335668563843,0.1889613270759582,0.8545912504196167,285.7431030273437,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5031433105469,285.74591064453125,1.0,0.4066035449504852,1.0,1.0,0.0,1.0,-2.1428518295288086,2.142848253250122,3.699118678923696e-06,1.6567789316177368,0.7612990736961365,0.7612990736961365,0.0,76.44932556152344,91.0,16986.859375,-0.0,1200.7567138671875,1.0,283.1499938964844,285.1503601074219,289.6912841796875,290.8346252441406,293.1499938964844,293.1499938964844,283.1499938964844,17739.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007784605026245,1.0,0.0,0.0,2.0258595943450928,2.0258681774139404,2.7384956524656445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.517578125,0.0,289.75494384765625,1895.4371337890625,0.0,933.1434326171876,0.5177571773529053,1.0,0.0,3.0,1.0,0.0
12128880,297.58544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7434387207031,0.9990000128746032,0.5402147173881531,0.3935044407844543,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425231933594,0.7919897437095642,0.2162409424781799,0.2054706513881683,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427062988281,0.8182327747344971,0.2380976527929306,0.1672917455434799,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420654296875,0.7358330488204956,0.1724245697259903,0.1643310785293579,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422790527344,0.7576335668563843,0.1889613270759582,0.8545912504196167,285.7431030273437,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5031433105469,285.74591064453125,1.0,0.4066035449504852,1.0,1.0,0.0,1.0,-2.1428518295288086,2.142848253250122,3.699118678923696e-06,1.6567789316177368,0.7612990736961365,0.7612990736961365,0.0,76.44932556152344,91.0,16986.859375,-0.0,1200.7567138671875,1.0,283.1499938964844,285.1503601074219,289.6912841796875,290.8346252441406,293.1499938964844,293.1499938964844,283.1499938964844,17739.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007784605026245,1.0,0.0,0.0,2.0258595943450928,2.0258681774139404,2.7384956524656445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.517578125,0.0,289.75494384765625,1895.4371337890625,0.0,933.1434326171876,0.5177571773529053,1.0,0.0,3.0,1.0,0.0
12128940,297.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891540527344,0.9990000128746032,0.544912576675415,0.4011435806751251,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882995605469,0.7913661003112793,0.21987184882164,0.2089792340993881,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884521484375,0.8154406547546387,0.2400472313165664,0.1687094569206237,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78790283203125,0.7350250482559204,0.1750721335411071,0.1669272631406784,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880554199219,0.7553054094314575,0.1907299906015396,0.8629956841468811,285.7888488769531,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979553222656,285.7914123535156,1.0,0.4124443531036377,1.0,1.0,0.0,1.0,-2.171156406402588,2.1711525917053223,3.796662667809869e-06,1.678669810295105,0.768595278263092,0.768595278263092,0.0,79.04357147216797,94.0,17408.587890625,-0.0,1251.9857177734375,1.0,283.1499938964844,285.1820373535156,289.74871826171875,290.9159545898437,293.1499938964844,293.1499938964844,283.1499938964844,17523.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072434186935425,1.0,0.0,0.0,2.0444936752319336,2.044502258300781,2.789105337797082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.09326171875,0.0,295.545654296875,1895.4371337890625,0.0,969.8782348632812,0.521399974822998,1.0,0.0,3.0,1.0,0.0
12129000,297.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891540527344,0.9990000128746032,0.544912576675415,0.4011435806751251,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882995605469,0.7913661003112793,0.21987184882164,0.2089792340993881,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884521484375,0.8154406547546387,0.2400472313165664,0.1687094569206237,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78790283203125,0.7350250482559204,0.1750721335411071,0.1669272631406784,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880554199219,0.7553054094314575,0.1907299906015396,0.8629956841468811,285.7888488769531,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979553222656,285.7914123535156,1.0,0.4124443531036377,1.0,1.0,0.0,1.0,-2.171156406402588,2.1711525917053223,3.796662667809869e-06,1.678669810295105,0.768595278263092,0.768595278263092,0.0,79.04357147216797,94.0,17408.587890625,-0.0,1251.9857177734375,1.0,283.1499938964844,285.1820373535156,289.74871826171875,290.9159545898437,293.1499938964844,293.1499938964844,283.1499938964844,17523.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072434186935425,1.0,0.0,0.0,2.0444936752319336,2.044502258300781,2.789105337797082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.09326171875,0.0,295.545654296875,1895.4371337890625,0.0,969.8782348632812,0.521399974822998,1.0,0.0,3.0,1.0,0.0
12129060,297.5649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310546875,0.9990000128746032,0.5490777492523193,0.4093605875968933,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.830322265625,0.7903390526771545,0.2234660983085632,0.2124544382095337,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304138183594,0.8123006224632263,0.2419731765985489,0.1701101064682006,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8299255371094,0.733828604221344,0.1776466071605682,0.1694505661725998,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.830078125,0.7525792717933655,0.1923848092555999,0.8708934187889099,285.8307800292969,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4898681640625,285.8330993652344,1.0,0.4183899760246277,1.0,1.0,0.0,1.0,-2.199398994445801,2.199395179748535,3.895373083651066e-06,1.7005252838134766,0.7781089544296265,0.7781089544296265,0.0,81.82351684570312,97.0,17859.580078125,-0.0,1305.3360595703125,1.0,283.1499938964844,285.2081298828125,289.8109741210937,291.004150390625,293.1499938964844,293.1499938964844,283.1499938964844,17302.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143715381622314,1.0,0.0,0.0,2.07161545753479,2.071624279022217,2.8635955118261336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.4384765625,0.0,304.5377197265625,1895.4371337890625,0.0,1011.727783203125,0.5268881916999817,1.0,0.0,3.0,1.0,0.0
12129120,297.5649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310546875,0.9990000128746032,0.5490777492523193,0.4093605875968933,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.830322265625,0.7903390526771545,0.2234660983085632,0.2124544382095337,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304138183594,0.8123006224632263,0.2419731765985489,0.1701101064682006,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8299255371094,0.733828604221344,0.1776466071605682,0.1694505661725998,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.830078125,0.7525792717933655,0.1923848092555999,0.8708934187889099,285.8307800292969,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4898681640625,285.8330993652344,1.0,0.4183899760246277,1.0,1.0,0.0,1.0,-2.199398994445801,2.199395179748535,3.895373083651066e-06,1.7005252838134766,0.7781089544296265,0.7781089544296265,0.0,81.82351684570312,97.0,17859.580078125,-0.0,1305.3360595703125,1.0,283.1499938964844,285.2081298828125,289.8109741210937,291.004150390625,293.1499938964844,293.1499938964844,283.1499938964844,17302.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143715381622314,1.0,0.0,0.0,2.07161545753479,2.071624279022217,2.8635955118261336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.4384765625,0.0,304.5377197265625,1895.4371337890625,0.0,1011.727783203125,0.5268881916999817,1.0,0.0,3.0,1.0,0.0
12129180,297.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688659667969,0.9990000128746032,0.5528008341789246,0.4179086089134216,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681945800781,0.7891085743904114,0.2270343154668808,0.2159079015254974,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682861328125,0.8089792132377625,0.2438857555389404,0.1715047061443328,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86785888671875,0.7324299216270447,0.1801626533269882,0.1719223707914352,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86798095703125,0.749653697013855,0.1939434111118316,0.8783655166625977,285.8685913085937,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.47979736328125,285.87066650390625,1.0,0.4243762195110321,1.0,1.0,0.0,1.0,-2.227433919906616,2.2274298667907715,3.994948656327324e-06,1.7223670482635498,0.7899359464645386,0.7899359464645386,0.0,84.73717498779297,100.0,18338.486328125,-0.0,1360.3609619140625,1.0,283.1499938964844,285.2283630371094,289.8772888183594,291.0983581542969,293.1499938964844,293.1499938964844,283.1499938964844,17079.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622078537940979,1.0,0.0,0.0,2.1071999073028564,2.1072089672088623,2.96281740475024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.32177734375,0.0,316.9504089355469,1895.4371337890625,0.0,1058.5216064453125,0.5342411398887634,1.0,0.0,3.0,1.0,0.0
12129240,297.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688659667969,0.9990000128746032,0.5528008341789246,0.4179086089134216,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681945800781,0.7891085743904114,0.2270343154668808,0.2159079015254974,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682861328125,0.8089792132377625,0.2438857555389404,0.1715047061443328,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86785888671875,0.7324299216270447,0.1801626533269882,0.1719223707914352,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86798095703125,0.749653697013855,0.1939434111118316,0.8783655166625977,285.8685913085937,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.47979736328125,285.87066650390625,1.0,0.4243762195110321,1.0,1.0,0.0,1.0,-2.227433919906616,2.2274298667907715,3.994948656327324e-06,1.7223670482635498,0.7899359464645386,0.7899359464645386,0.0,84.73717498779297,100.0,18338.486328125,-0.0,1360.3609619140625,1.0,283.1499938964844,285.2283630371094,289.8772888183594,291.0983581542969,293.1499938964844,293.1499938964844,283.1499938964844,17079.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622078537940979,1.0,0.0,0.0,2.1071999073028564,2.1072089672088623,2.96281740475024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.32177734375,0.0,316.9504089355469,1895.4371337890625,0.0,1058.5216064453125,0.5342411398887634,1.0,0.0,3.0,1.0,0.0
12129300,297.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.5545158386230469,0.4222630262374878,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88555908203125,0.7884506583213806,0.2288099229335785,0.217627614736557,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856201171875,0.8072704672813416,0.2448337376117706,0.1721981912851333,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852233886719,0.7316821217536926,0.1813987642526626,0.1731389760971069,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853454589844,0.7481509447097778,0.1946899145841598,0.8819576501846313,285.88592529296875,284.9970092773437,294.1000061035156,286.8719787597656,294.09619140625,297.474365234375,285.88787841796875,1.0,0.4273695945739746,1.0,1.0,0.0,1.0,-2.2413392066955566,2.241335153579712,4.044835350214271e-06,1.7332004308700562,0.7967513799667358,0.7967513799667358,0.0,86.23160552978516,100.0,18587.859375,-0.0,1388.388427734375,1.0,283.1499938964844,285.2362670898437,289.9117736816406,291.1474609375,293.1499938964844,293.1499938964844,283.1499938964844,16969.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626121997833252,1.0,0.0,0.0,2.128096342086792,2.128105401992798,3.021871464170545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.64697265625,0.0,324.5085754394531,1895.4371337890625,0.0,1083.6978759765625,0.5386115312576294,1.0,0.0,3.0,1.0,0.0
12129360,297.53277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024658203125,0.9990000128746032,0.55613774061203,0.4266575872898102,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90185546875,0.7877745628356934,0.2305802553892135,0.2193429619073867,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9019470214844,0.805531919002533,0.2457743883132934,0.1728875190019607,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.7309100031852722,0.1826201379299163,0.1743424534797668,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90167236328125,0.7466318607330322,0.1954155266284942,0.8854581713676453,285.9022216796875,284.95001220703125,294.17730712890625,286.90606689453125,294.1734619140625,297.4687194824219,285.904052734375,1.0,0.4303570687770843,1.0,1.0,0.0,1.0,-2.2551565170288086,2.255152463912964,4.094640189578058e-06,1.743911623954773,0.8037910461425781,0.8037910461425781,0.0,87.74574279785156,103.0,18843.232421875,-0.0,1416.71044921875,1.0,283.1499938964844,285.2427673339844,289.947021484375,291.19775390625,293.1499938964844,293.1499938964844,283.1499938964844,16867.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302793025970459,1.0,0.0,0.0,2.1509220600128174,2.1509311199188232,3.087043580762838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.49560546875,0.0,332.99755859375,1895.4371337890625,0.0,1110.0224609375,0.5434194803237915,1.0,0.0,3.0,1.0,0.0
12129420,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342041015625,0.9990000128746032,0.5591322183609009,0.4354735910892486,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336242675781,0.7864318490028381,0.2341110408306121,0.2227635383605957,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336853027344,0.8020703196525574,0.2476358413696289,0.1742528676986694,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.933349609375,0.7293460369110107,0.1850233674049377,0.1767120361328125,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9334411621094,0.7436041235923767,0.1968114674091339,0.892207682132721,285.9339904785156,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.4570617675781,285.935791015625,1.0,0.4362979233264923,1.0,1.0,0.0,1.0,-2.28244948387146,2.2824454307556152,4.194481334707234e-06,1.7653608322143557,0.8171237707138062,0.8171237707138062,0.0,90.8250732421875,106.0,19363.841796875,-0.0,1474.0687255859375,1.0,283.1499938964844,285.2545471191406,290.0193176269531,291.30084228515625,293.1499938964844,293.1499938964844,283.1499938964844,16769.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388381719589233,1.0,0.0,0.0,2.198060989379883,2.198070287704468,3.223834994514619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.137939453125,0.0,351.5673828125,1895.4371337890625,0.0,1165.5897216796875,0.5535741448402405,1.0,0.0,3.0,1.0,0.0
12129480,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342041015625,0.9990000128746032,0.5591322183609009,0.4354735910892486,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336242675781,0.7864318490028381,0.2341110408306121,0.2227635383605957,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336853027344,0.8020703196525574,0.2476358413696289,0.1742528676986694,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.933349609375,0.7293460369110107,0.1850233674049377,0.1767120361328125,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9334411621094,0.7436041235923767,0.1968114674091339,0.892207682132721,285.9339904785156,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.4570617675781,285.935791015625,1.0,0.4362979233264923,1.0,1.0,0.0,1.0,-2.28244948387146,2.2824454307556152,4.194481334707234e-06,1.7653608322143557,0.8171237707138062,0.8171237707138062,0.0,90.8250732421875,106.0,19363.841796875,-0.0,1474.0687255859375,1.0,283.1499938964844,285.2545471191406,290.0193176269531,291.30084228515625,293.1499938964844,293.1499938964844,283.1499938964844,16769.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388381719589233,1.0,0.0,0.0,2.198060989379883,2.198070287704468,3.223834994514619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.137939453125,0.0,351.5673828125,1895.4371337890625,0.0,1165.5897216796875,0.5535741448402405,1.0,0.0,3.0,1.0,0.0
12129540,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657287597656,0.9990000128746032,0.5618317127227783,0.4442910850048065,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96514892578125,0.7851331233978271,0.2376387268304824,0.2261797487735748,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652099609375,0.7986897230148315,0.2494771629571914,0.1756040751934051,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648742675781,0.7277807593345642,0.1873810291290283,0.1790380328893661,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649353027344,0.7406184077262878,0.1981443762779235,0.8986678719520569,285.9654846191406,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44537353515625,285.96728515625,1.0,0.4421783983707428,1.0,1.0,0.0,1.0,-2.3093228340148926,2.3093185424804688,4.293905476515647e-06,1.7864091396331787,0.830875813961029,0.830875813961029,0.0,93.94672393798828,109.0,19898.45703125,-0.0,1532.2667236328125,1.0,283.1499938964844,285.2655334472656,290.0935363769531,291.4068298339844,293.1499938964844,293.1499938964844,283.1499938964844,16709.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475920677185059,1.0,0.0,0.0,2.247131109237671,2.247140645980835,3.36938143163934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.2236328125,0.0,371.8776245117188,1895.4371337890625,0.0,1224.2738037109375,0.5642647743225098,1.0,0.0,3.0,1.0,0.0
12129600,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657287597656,0.9990000128746032,0.5618317127227783,0.4442910850048065,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96514892578125,0.7851331233978271,0.2376387268304824,0.2261797487735748,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652099609375,0.7986897230148315,0.2494771629571914,0.1756040751934051,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648742675781,0.7277807593345642,0.1873810291290283,0.1790380328893661,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649353027344,0.7406184077262878,0.1981443762779235,0.8986678719520569,285.9654846191406,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44537353515625,285.96728515625,1.0,0.4421783983707428,1.0,1.0,0.0,1.0,-2.3093228340148926,2.3093185424804688,4.293905476515647e-06,1.7864091396331787,0.830875813961029,0.830875813961029,0.0,93.94672393798828,109.0,19898.45703125,-0.0,1532.2667236328125,1.0,283.1499938964844,285.2655334472656,290.0935363769531,291.4068298339844,293.1499938964844,293.1499938964844,283.1499938964844,16709.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475920677185059,1.0,0.0,0.0,2.247131109237671,2.247140645980835,3.36938143163934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.2236328125,0.0,371.8776245117188,1895.4371337890625,0.0,1224.2738037109375,0.5642647743225098,1.0,0.0,3.0,1.0,0.0
12129660,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.9990000128746032,0.5642732977867126,0.4530328214168548,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7839328646659851,0.2411734759807586,0.2296010851860046,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.795441210269928,0.2513043582439422,0.1769452095031738,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.7262595295906067,0.1897011995315551,0.1813277602195739,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.73772132396698,0.1994256824254989,0.9048898220062256,285.9970703125,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339294433594,285.99884033203125,1.0,0.447986364364624,1.0,1.0,0.0,1.0,-2.3357701301574707,2.335765838623047,4.393070412334055e-06,1.8071889877319336,0.845048725605011,0.845048725605011,0.0,97.09455108642578,112.0,20444.4765625,-0.0,1591.1729736328125,1.0,283.1499938964844,285.2761535644531,290.1693420410156,291.5152282714844,293.1499938964844,293.1499938964844,283.1499938964844,16673.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564514636993408,1.0,0.0,0.0,2.297285556793213,2.297295331954956,3.521464577715961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.55224609375,0.0,393.619140625,1895.4371337890625,0.0,1285.49755859375,0.5752806067466736,1.0,0.0,3.0,1.0,0.0
12129720,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.9990000128746032,0.5642732977867126,0.4530328214168548,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7839328646659851,0.2411734759807586,0.2296010851860046,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.795441210269928,0.2513043582439422,0.1769452095031738,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.7262595295906067,0.1897011995315551,0.1813277602195739,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.73772132396698,0.1994256824254989,0.9048898220062256,285.9970703125,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339294433594,285.99884033203125,1.0,0.447986364364624,1.0,1.0,0.0,1.0,-2.3357701301574707,2.335765838623047,4.393070412334055e-06,1.8071889877319336,0.845048725605011,0.845048725605011,0.0,97.09455108642578,112.0,20444.4765625,-0.0,1591.1729736328125,1.0,283.1499938964844,285.2761535644531,290.1693420410156,291.5152282714844,293.1499938964844,293.1499938964844,283.1499938964844,16673.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564514636993408,1.0,0.0,0.0,2.297285556793213,2.297295331954956,3.521464577715961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.55224609375,0.0,393.619140625,1895.4371337890625,0.0,1285.49755859375,0.5752806067466736,1.0,0.0,3.0,1.0,0.0
12129780,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292663574219,0.9990000128746032,0.5664823651313782,0.4616718590259552,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.7828493118286133,0.2447225749492645,0.2330347001552581,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287475585937,0.7923394441604614,0.2531205415725708,0.1782786846160888,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.7247976064682007,0.191989317536354,0.1835865676403045,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284729003906,0.7349257469177246,0.2006635516881942,0.9109115600585938,286.0290222167969,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4229736328125,286.0307922363281,1.0,0.4537160396575928,1.0,1.0,0.0,1.0,-2.3618226051330566,2.361818313598633,4.491744675760856e-06,1.827563524246216,0.8596500754356384,0.8596500754356384,0.0,100.25398254394533,100.0,20999.984375,-0.0,1650.7198486328125,1.0,283.1499938964844,285.286865234375,290.24639892578125,291.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,16656.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653645038604736,1.0,0.0,0.0,2.3478732109069824,2.347883462905884,3.678261748518709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.95947265625,0.0,416.5430603027344,1895.4371337890625,0.0,1348.87744140625,0.5864621996879578,1.0,0.0,3.0,1.0,0.0
12129840,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292663574219,0.9990000128746032,0.5664823651313782,0.4616718590259552,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.7828493118286133,0.2447225749492645,0.2330347001552581,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287475585937,0.7923394441604614,0.2531205415725708,0.1782786846160888,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.7247976064682007,0.191989317536354,0.1835865676403045,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284729003906,0.7349257469177246,0.2006635516881942,0.9109115600585938,286.0290222167969,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4229736328125,286.0307922363281,1.0,0.4537160396575928,1.0,1.0,0.0,1.0,-2.3618226051330566,2.361818313598633,4.491744675760856e-06,1.827563524246216,0.8596500754356384,0.8596500754356384,0.0,100.25398254394533,100.0,20999.984375,-0.0,1650.7198486328125,1.0,283.1499938964844,285.286865234375,290.24639892578125,291.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,16656.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653645038604736,1.0,0.0,0.0,2.3478732109069824,2.347883462905884,3.678261748518709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.95947265625,0.0,416.5430603027344,1895.4371337890625,0.0,1348.87744140625,0.5864621996879578,1.0,0.0,3.0,1.0,0.0
12129900,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.042724609375,0.9990000128746032,0.5677914619445801,0.4612568616867065,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.7850020527839661,0.246491402387619,0.2347021847963333,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423889160156,0.7935341000556946,0.2540121972560882,0.1789018958806991,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04217529296875,0.7262967228889465,0.1931100487709045,0.1846499890089035,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0422058105469,0.7357990741729736,0.2012567222118377,0.9135941863059998,286.0425720214844,284.95001220703125,294.91851806640625,287.2406005859375,294.9144897460937,297.4188537597656,286.0436706542969,1.0,0.4543143510818481,1.0,1.0,0.0,1.0,-2.3685905933380127,2.368586301803589,4.5178608161222655e-06,1.8330168724060056,0.867073118686676,0.867073118686676,0.0,100.3609848022461,100.0,21243.341796875,-0.0,1662.2587890625,1.0,283.1499938964844,285.2896728515625,290.2850952148437,291.6805725097656,293.1499938964844,293.1499938964844,283.1499938964844,16654.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698135137557983,1.0,0.0,0.0,2.373152494430542,2.3731629848480225,3.757895399303379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.20458984375,0.0,428.3778076171875,1895.4371337890625,0.0,1381.160400390625,0.5920727849006653,1.0,0.0,3.0,1.0,0.0
