time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129960,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05157470703125,0.9990000128746032,0.5698357820510864,0.4576278924942016,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513000488281,0.7889938950538635,0.2482550591230392,0.2363281995058059,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05133056640625,0.7965834736824036,0.2548892796039581,0.1794887483119964,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511474609375,0.7292967438697815,0.1942150443792343,0.1856613159179687,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511779785156,0.7382153272628784,0.2018403261899948,0.9160395860671996,286.05145263671875,284.95001220703125,295.0042724609375,287.2795104980469,295.000244140625,297.4185791015625,286.05224609375,1.0,0.453808069229126,1.0,1.0,0.0,1.0,-2.3710479736328125,2.3710434436798096,4.5273686737346e-06,1.8350000381469729,0.8745064735412598,0.8745064735412598,0.0,99.45304107666016,103.0,21454.767578125,-0.0,1660.997802734375,1.0,283.1499938964844,285.2887878417969,290.3228454589844,291.7330627441406,293.1499938964844,293.1499938964844,283.1499938964844,16658.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740947961807251,1.0,0.0,0.0,2.3982603549957275,2.398271083831787,3.837832878161862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.4638671875,0.0,440.3963928222656,1895.4371337890625,0.0,1412.62060546875,0.5976623296737671,1.0,0.0,3.0,1.0,0.0
12130020,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.5749516487121582,0.4560549855232239,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7937251925468445,0.2518140077590942,0.2396551221609115,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718994140625,0.7993596792221069,0.256639301776886,0.18069489300251,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.7325664758682251,0.196423202753067,0.1877287775278091,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.7403240203857422,0.2030439525842666,0.921289086341858,286.0721130371094,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239196777344,286.07342529296875,1.0,0.4556244015693664,1.0,1.0,0.0,1.0,-2.38338303565979,2.383378505706787,4.574262220558012e-06,1.844419360160828,0.889593243598938,0.889593243598938,0.0,99.4101333618164,106.0,21923.642578125,-0.0,1680.8289794921875,1.0,283.1499938964844,285.2904663085937,290.3960876464844,291.8342590332031,293.1499938964844,293.1499938964844,283.1499938964844,16676.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818029284477234,1.0,0.0,0.0,2.4477744102478027,2.4477853775024414,3.997938904376497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.8759765625,0.0,464.8433227539063,1895.4371337890625,0.0,1470.211181640625,0.6087241172790527,1.0,0.0,3.0,1.0,0.0
12130080,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.5749516487121582,0.4560549855232239,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7937251925468445,0.2518140077590942,0.2396551221609115,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718994140625,0.7993596792221069,0.256639301776886,0.18069489300251,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.7325664758682251,0.196423202753067,0.1877287775278091,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.7403240203857422,0.2030439525842666,0.921289086341858,286.0721130371094,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239196777344,286.07342529296875,1.0,0.4556244015693664,1.0,1.0,0.0,1.0,-2.38338303565979,2.383378505706787,4.574262220558012e-06,1.844419360160828,0.889593243598938,0.889593243598938,0.0,99.4101333618164,106.0,21923.642578125,-0.0,1680.8289794921875,1.0,283.1499938964844,285.2904663085937,290.3960876464844,291.8342590332031,293.1499938964844,293.1499938964844,283.1499938964844,16676.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818029284477234,1.0,0.0,0.0,2.4477744102478027,2.4477853775024414,3.997938904376497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.8759765625,0.0,464.8433227539063,1895.4371337890625,0.0,1470.211181640625,0.6087241172790527,1.0,0.0,3.0,1.0,0.0
12130140,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9990000128746032,0.5798396468162537,0.4573923349380493,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.7967709898948669,0.2554177939891815,0.2430547773838043,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.800407350063324,0.2583811283111572,0.1819183379411697,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7344120144844055,0.1986228674650192,0.189820721745491,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.7410359382629395,0.2042732834815979,0.9268373250961304,286.0984802246094,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.42791748046875,286.0999755859375,1.0,0.4584391415119171,1.0,1.0,0.0,1.0,-2.399719715118408,2.3997151851654053,4.637082383851521e-06,1.857069969177246,0.9050801396369934,0.9050801396369934,0.0,100.29007720947266,109.0,22427.744140625,0.0,1712.8277587890625,1.0,283.1499938964844,285.2968444824219,290.4716186523437,291.93914794921875,293.1499938964844,293.1499938964844,283.1499938964844,16701.318359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890076398849487,1.0,0.0,0.0,2.496222496032715,2.4962337017059326,4.157764976753242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.109375,0.0,489.7124328613281,1895.4371337890625,0.0,1525.1064453125,0.6225852966308594,1.0,0.0,3.0,1.0,0.0
12130200,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9990000128746032,0.5798396468162537,0.4573923349380493,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.7967709898948669,0.2554177939891815,0.2430547773838043,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.800407350063324,0.2583811283111572,0.1819183379411697,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7344120144844055,0.1986228674650192,0.189820721745491,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.7410359382629395,0.2042732834815979,0.9268373250961304,286.0984802246094,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.42791748046875,286.0999755859375,1.0,0.4584391415119171,1.0,1.0,0.0,1.0,-2.399719715118408,2.3997151851654053,4.637082383851521e-06,1.857069969177246,0.9050801396369934,0.9050801396369934,0.0,100.29007720947266,109.0,22427.744140625,0.0,1712.8277587890625,1.0,283.1499938964844,285.2968444824219,290.4716186523437,291.93914794921875,293.1499938964844,293.1499938964844,283.1499938964844,16701.318359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890076398849487,1.0,0.0,0.0,2.496222496032715,2.4962337017059326,4.157764976753242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.109375,0.0,489.7124328613281,1895.4371337890625,0.0,1525.1064453125,0.6225852966308594,1.0,0.0,3.0,1.0,0.0
12130260,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.9990000128746032,0.5841630697250366,0.4606385231018066,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.7986813187599182,0.2590275406837463,0.246494174003601,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.8003025054931641,0.2600861489772796,0.1831394731998443,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7352869510650635,0.2007812261581421,0.1919057816267013,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.111083984375,0.7407878041267395,0.205469012260437,0.9324159622192384,286.1114196777344,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286804199219,286.11248779296875,1.0,0.4619865417480469,1.0,1.0,0.0,1.0,-2.418423891067505,2.418419122695923,4.709640961664263e-06,1.871600866317749,0.92063969373703,0.92063969373703,0.0,101.77301788330078,112.0,23002.8671875,0.0,1752.735595703125,1.0,283.1499938964844,285.2847595214844,290.5513610839844,292.0530700683594,293.1499938964844,293.1499938964844,283.1499938964844,17175.98046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968004107475281,1.0,0.0,0.0,2.5759835243225098,2.575995445251465,4.4277135202719364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.95654296875,0.0,534.951904296875,1895.4371337890625,0.0,1585.5943603515625,0.6415786147117615,1.0,0.0,3.0,1.0,0.0
12130320,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.9990000128746032,0.5841630697250366,0.4606385231018066,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.7986813187599182,0.2590275406837463,0.246494174003601,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.8003025054931641,0.2600861489772796,0.1831394731998443,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7352869510650635,0.2007812261581421,0.1919057816267013,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.111083984375,0.7407878041267395,0.205469012260437,0.9324159622192384,286.1114196777344,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286804199219,286.11248779296875,1.0,0.4619865417480469,1.0,1.0,0.0,1.0,-2.418423891067505,2.418419122695923,4.709640961664263e-06,1.871600866317749,0.92063969373703,0.92063969373703,0.0,101.77301788330078,112.0,23002.8671875,0.0,1752.735595703125,1.0,283.1499938964844,285.2847595214844,290.5513610839844,292.0530700683594,293.1499938964844,293.1499938964844,283.1499938964844,17175.98046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968004107475281,1.0,0.0,0.0,2.5759835243225098,2.575995445251465,4.4277135202719364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.95654296875,0.0,534.951904296875,1895.4371337890625,0.0,1585.5943603515625,0.6415786147117615,1.0,0.0,3.0,1.0,0.0
12130380,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5878315567970276,0.4653795063495636,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7996670007705688,0.2626100182533264,0.249928280711174,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.799274206161499,0.2617301940917969,0.1843318939208984,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7353602051734924,0.2028671205043792,0.1939433962106704,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7397386431694031,0.2065838128328323,0.9377455711364746,286.117919921875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4258728027344,286.1187438964844,1.0,0.4660390615463257,1.0,1.0,0.0,1.0,-2.438527822494507,2.438523054122925,4.788382739207009e-06,1.8872727155685425,0.9362393617630004,0.9362393617630004,0.0,103.72674560546876,115.0,23608.41796875,0.0,1798.381103515625,1.0,283.1499938964844,285.2643737792969,290.631103515625,292.1698608398437,293.1499938964844,293.1499938964844,283.1499938964844,17870.14453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054664492607117,1.0,0.0,0.0,2.669929265975952,2.6699419021606445,4.756558666940691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.44287109375,0.0,592.4588623046875,1895.4371337890625,0.0,1654.1573486328125,0.6640331149101257,1.0,0.0,3.0,1.0,0.0
12130440,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5878315567970276,0.4653795063495636,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7996670007705688,0.2626100182533264,0.249928280711174,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.799274206161499,0.2617301940917969,0.1843318939208984,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7353602051734924,0.2028671205043792,0.1939433962106704,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7397386431694031,0.2065838128328323,0.9377455711364746,286.117919921875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4258728027344,286.1187438964844,1.0,0.4660390615463257,1.0,1.0,0.0,1.0,-2.438527822494507,2.438523054122925,4.788382739207009e-06,1.8872727155685425,0.9362393617630004,0.9362393617630004,0.0,103.72674560546876,115.0,23608.41796875,0.0,1798.381103515625,1.0,283.1499938964844,285.2643737792969,290.631103515625,292.1698608398437,293.1499938964844,293.1499938964844,283.1499938964844,17870.14453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054664492607117,1.0,0.0,0.0,2.669929265975952,2.6699419021606445,4.756558666940691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.44287109375,0.0,592.4588623046875,1895.4371337890625,0.0,1654.1573486328125,0.6640331149101257,1.0,0.0,3.0,1.0,0.0
12130500,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169738769531,0.9990000128746032,0.5894323587417603,0.468183308839798,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7998921871185303,0.2643898427486419,0.2516406178474426,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7984969615936279,0.2625304460525512,0.1849172264337539,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7351603507995605,0.2038802802562713,0.194940447807312,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7389785647392273,0.2071067839860916,0.9402872920036316,286.1169738769531,284.95001220703125,295.781494140625,287.6251220703125,295.777587890625,297.42333984375,286.11724853515625,1.0,0.4681995511054992,1.0,1.0,0.0,1.0,-2.4489080905914307,2.448903083801269,4.829288627661299e-06,1.8953568935394287,0.9440110325813292,0.9440110325813292,0.0,104.84146881103516,115.0,23932.0390625,0.0,1822.84521484375,1.0,283.1499938964844,285.2481689453125,290.6703186035156,292.2291259765625,293.1499938964844,293.1499938964844,283.1499938964844,18387.373046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100869417190552,1.0,0.0,0.0,2.728602886199951,2.7286159992218018,4.967913014297665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.60595703125,0.0,630.8344116210938,1895.4371337890625,0.0,1691.2484130859375,0.6753413081169128,1.0,0.0,3.0,1.0,0.0
12130560,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.9990000128746032,0.5908888578414917,0.471226692199707,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.7999677658081055,0.2661626636981964,0.253346174955368,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.7975738644599915,0.2633177042007446,0.1854928135871887,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12109375,0.7348256707191467,0.2048723548650741,0.1959187984466552,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.12109375,0.7380856871604919,0.2076064348220825,0.94272780418396,286.12127685546875,284.95001220703125,295.8667907714844,287.6617126464844,295.8629150390625,297.420166015625,286.1219787597656,1.0,0.4704257845878601,1.0,1.0,0.0,1.0,-2.459412336349488,2.459407329559326,4.870856173511129e-06,1.90353262424469,0.9518613219261168,0.9518613219261168,0.0,106.03318786621094,118.0,24230.541015625,0.0,1848.1729736328125,1.0,283.1499938964844,285.23992919921875,290.7079162597656,292.2852478027344,293.1499938964844,293.1499938964844,283.1499938964844,18714.712890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147649526596069,1.0,0.0,0.0,2.7725698947906494,2.772583246231079,5.129302849127271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.2333984375,0.0,660.2885131835938,1895.4371337890625,0.0,1729.1666259765625,0.6886100769042969,1.0,0.0,3.0,1.0,0.0
12130620,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.593407392501831,0.4778486788272857,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7998002171516418,0.269692599773407,0.2567494511604309,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954254150390625,0.2648602128028869,0.1866269558668136,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.733860969543457,0.2068021148443222,0.1978287547826767,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7360146641731262,0.2085414081811905,0.9473533034324646,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.412353515625,286.12420654296875,1.0,0.4750216603279114,1.0,1.0,0.0,1.0,-2.4806714057922363,2.480666399002075,4.9555019359104335e-06,1.920057773590088,0.9675043225288392,0.9675043225288392,0.0,108.59685516357422,121.0,24859.7578125,0.0,1900.9453125,1.0,283.1499938964844,285.21417236328125,290.7806396484375,292.3971862792969,293.1499938964844,293.1499938964844,283.1499938964844,19663.71484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243474125862122,1.0,0.0,0.0,2.880146741867065,2.88016128540039,5.535063110073679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.6435546875,0.0,737.0302124023438,1895.4371337890625,0.0,1807.938232421875,0.7143953442573547,1.0,0.0,3.0,1.0,0.0
12130680,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.593407392501831,0.4778486788272857,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7998002171516418,0.269692599773407,0.2567494511604309,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954254150390625,0.2648602128028869,0.1866269558668136,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.733860969543457,0.2068021148443222,0.1978287547826767,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7360146641731262,0.2085414081811905,0.9473533034324646,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.412353515625,286.12420654296875,1.0,0.4750216603279114,1.0,1.0,0.0,1.0,-2.4806714057922363,2.480666399002075,4.9555019359104335e-06,1.920057773590088,0.9675043225288392,0.9675043225288392,0.0,108.59685516357422,121.0,24859.7578125,0.0,1900.9453125,1.0,283.1499938964844,285.21417236328125,290.7806396484375,292.3971862792969,293.1499938964844,293.1499938964844,283.1499938964844,19663.71484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243474125862122,1.0,0.0,0.0,2.880146741867065,2.88016128540039,5.535063110073679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.6435546875,0.0,737.0302124023438,1895.4371337890625,0.0,1807.938232421875,0.7143953442573547,1.0,0.0,3.0,1.0,0.0
12130740,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.5954565405845642,0.4849791824817657,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7993414402008057,0.2732100188732147,0.2601450681686401,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7930102944374084,0.2663701474666595,0.1877413392066955,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326313853263855,0.2086816281080246,0.1996924132108688,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336792349815369,0.2093995809555053,0.9516537189483644,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032592773437,286.12652587890625,1.0,0.4797390401363373,1.0,1.0,0.0,1.0,-2.5020627975463867,2.5020577907562256,5.041373697167728e-06,1.936657428741455,0.9831786155700684,0.9831786155700684,0.0,111.3423309326172,109.0,25489.33203125,0.0,1955.8824462890625,1.0,283.1499938964844,285.1886291503906,290.8490905761719,292.5048217773437,293.1499938964844,293.1499938964844,283.1499938964844,20684.7265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339464426040649,1.0,0.0,0.0,2.9900059700012207,2.9900214672088623,5.965371201455127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.30615234375,0.0,821.5157470703125,1895.4371337890625,0.0,1888.25146484375,0.7407451868057251,1.0,0.0,3.0,1.0,0.0
12130800,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.5954565405845642,0.4849791824817657,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7993414402008057,0.2732100188732147,0.2601450681686401,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7930102944374084,0.2663701474666595,0.1877413392066955,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326313853263855,0.2086816281080246,0.1996924132108688,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336792349815369,0.2093995809555053,0.9516537189483644,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032592773437,286.12652587890625,1.0,0.4797390401363373,1.0,1.0,0.0,1.0,-2.5020627975463867,2.5020577907562256,5.041373697167728e-06,1.936657428741455,0.9831786155700684,0.9831786155700684,0.0,111.3423309326172,109.0,25489.33203125,0.0,1955.8824462890625,1.0,283.1499938964844,285.1886291503906,290.8490905761719,292.5048217773437,293.1499938964844,293.1499938964844,283.1499938964844,20684.7265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339464426040649,1.0,0.0,0.0,2.9900059700012207,2.9900214672088623,5.965371201455127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.30615234375,0.0,821.5157470703125,1895.4371337890625,0.0,1888.25146484375,0.7407451868057251,1.0,0.0,3.0,1.0,0.0
12130860,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.9990000128746032,0.5984141826629639,0.4800095856189728,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.8055630922317505,0.2766849398612976,0.263375848531723,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.7972407937049866,0.2678169012069702,0.188720241189003,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368589639663696,0.2104876190423965,0.2013600766658783,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368001937866211,0.2101667076349258,0.954919695854187,286.11920166015625,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39892578125,286.11895751953125,1.0,0.4790290594100952,1.0,1.0,0.0,1.0,-2.50709867477417,2.507093667984009,5.062222044216469e-06,1.94083309173584,0.998718559741974,0.998718559741974,0.0,110.10062408447266,112.0,25985.736328125,0.0,1957.3990478515625,1.0,283.1499938964844,285.1553649902344,290.9117431640625,292.6028137207031,293.1499938964844,293.1499938964844,283.1499938964844,21758.53515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431830167770386,1.0,0.0,0.0,3.100252389907837,3.100268840789795,6.413386017811717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.55517578125,0.0,912.7310791015624,1895.4371337890625,0.0,1966.7711181640625,0.7672039866447449,1.0,0.0,3.0,1.0,0.0
12130920,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.9990000128746032,0.5984141826629639,0.4800095856189728,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.8055630922317505,0.2766849398612976,0.263375848531723,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.7972407937049866,0.2678169012069702,0.188720241189003,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368589639663696,0.2104876190423965,0.2013600766658783,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368001937866211,0.2101667076349258,0.954919695854187,286.11920166015625,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39892578125,286.11895751953125,1.0,0.4790290594100952,1.0,1.0,0.0,1.0,-2.50709867477417,2.507093667984009,5.062222044216469e-06,1.94083309173584,0.998718559741974,0.998718559741974,0.0,110.10062408447266,112.0,25985.736328125,0.0,1957.3990478515625,1.0,283.1499938964844,285.1553649902344,290.9117431640625,292.6028137207031,293.1499938964844,293.1499938964844,283.1499938964844,21758.53515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431830167770386,1.0,0.0,0.0,3.100252389907837,3.100268840789795,6.413386017811717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.55517578125,0.0,912.7310791015624,1895.4371337890625,0.0,1966.7711181640625,0.7672039866447449,1.0,0.0,3.0,1.0,0.0
12130980,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.9990000128746032,0.602916419506073,0.4779293537139892,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.8100590705871582,0.2801707983016968,0.2666274011135101,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998417615890503,0.2692434787750244,0.1896950155496597,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.739743709564209,0.2122766077518463,0.2030232101678848,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385912537574768,0.2109448164701461,0.9582450985908508,286.1141967773437,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.4024963378906,286.1146850585937,1.0,0.4801791310310364,1.0,1.0,0.0,1.0,-2.5156586170196533,2.515653610229492,5.096579116070643e-06,1.9473280906677248,1.0,1.0,0.0,109.7903289794922,115.0,26476.671875,0.0,1971.0413818359373,1.0,283.1499938964844,285.1271667480469,290.96649169921875,292.68768310546875,293.1499938964844,293.1499938964844,283.1499938964844,23109.80078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751128613948822,1.0,0.0,0.0,3.2020037174224854,3.202021360397339,6.841273716418073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.1708984375,0.0,1004.9225463867188,1895.4371337890625,0.0,2035.22314453125,0.7919120788574219,1.0,0.0,3.0,1.0,0.0
12131040,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.9990000128746032,0.602916419506073,0.4779293537139892,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.8100590705871582,0.2801707983016968,0.2666274011135101,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998417615890503,0.2692434787750244,0.1896950155496597,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.739743709564209,0.2122766077518463,0.2030232101678848,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385912537574768,0.2109448164701461,0.9582450985908508,286.1141967773437,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.4024963378906,286.1146850585937,1.0,0.4801791310310364,1.0,1.0,0.0,1.0,-2.5156586170196533,2.515653610229492,5.096579116070643e-06,1.9473280906677248,1.0,1.0,0.0,109.7903289794922,115.0,26476.671875,0.0,1971.0413818359373,1.0,283.1499938964844,285.1271667480469,290.96649169921875,292.68768310546875,293.1499938964844,293.1499938964844,283.1499938964844,23109.80078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751128613948822,1.0,0.0,0.0,3.2020037174224854,3.202021360397339,6.841273716418073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.1708984375,0.0,1004.9225463867188,1895.4371337890625,0.0,2035.22314453125,0.7919120788574219,1.0,0.0,3.0,1.0,0.0
12131100,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134033203125,0.9990000128746032,0.6050606369972229,0.4781492352485657,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8115794658660889,0.2819306552410126,0.2682827413082123,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8004385232925415,0.2699609696865082,0.1901955604553222,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7406007051467896,0.213173434138298,0.2038715034723281,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.738914430141449,0.2113445103168487,0.960034966468811,286.1133728027344,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.40380859375,286.1137084960937,1.0,0.4811745882034302,1.0,1.0,0.0,1.0,-2.521681308746338,2.5216763019561768,5.120982223161263e-06,1.95197868347168,1.0,1.0,0.0,110.05400848388672,115.0,26742.083984375,0.0,1983.640380859375,1.0,283.1499938964844,285.1136779785156,290.99334716796875,292.7304382324219,293.1499938964844,293.1499938964844,283.1499938964844,23905.86328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548009753227234,1.0,0.0,0.0,3.256688356399536,3.256706476211548,7.076943120409851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.59521484375,0.0,1057.2938232421875,1895.4371337890625,0.0,2067.128662109375,0.8024936318397522,1.0,0.0,3.0,1.0,0.0
12131160,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.118896484375,0.9990000128746032,0.6070805191993713,0.4789482355117798,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11871337890625,0.8127756118774414,0.2837033867835998,0.2699539959430694,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186828613281,0.8007097840309143,0.2706831395626068,0.1907017976045608,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185607910156,0.7411834001541138,0.2140727490186691,0.2047265768051147,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185607910156,0.7389692664146423,0.2117475569248199,0.9618683457374572,286.1188049316406,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,297.40447998046875,286.1195983886719,1.0,0.4824013411998749,1.0,1.0,0.0,1.0,-2.528486490249634,2.5284812450408936,5.148635409568669e-06,1.957237958908081,1.0,1.0,0.0,110.5090103149414,118.0,26987.591796875,0.0,1998.90625,1.0,283.1499938964844,285.1090393066406,291.0193786621094,292.77117919921875,293.1499938964844,293.1499938964844,283.1499938964844,24444.974609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583572864532471,1.0,0.0,0.0,3.2932050228118896,3.29322361946106,7.236537840071833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.11962890625,0.0,1093.260009765625,1895.4371337890625,0.0,2098.18017578125,0.8142243027687073,1.0,0.0,3.0,1.0,0.0
12131220,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12841796875,0.9990000128746032,0.6107153296470642,0.481925755739212,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.8144239187240601,0.2872845232486725,0.273348331451416,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8004941344261169,0.2721402645111084,0.1917366534471511,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417017817497253,0.2158773690462112,0.206459954380989,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384425401687622,0.2125534117221832,0.9656326174736024,286.1282958984375,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039306640625,286.1292724609375,1.0,0.4854094684123993,1.0,1.0,0.0,1.0,-2.5439891815185547,2.5439839363098145,5.211931238591205e-06,1.96922767162323,1.0,1.0,0.0,111.87997436523438,121.0,27506.0703125,0.0,2036.026611328125,1.0,283.1499938964844,285.0965270996094,291.0701904296875,292.8536682128906,293.1499938964844,293.1499938964844,283.1499938964844,25712.8125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655578851699829,1.0,0.0,0.0,3.37752652168274,3.3775463104248047,7.611861292389221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.33203125,0.0,1179.4066162109375,1895.4371337890625,0.0,2161.495361328125,0.8348767161369324,1.0,0.0,3.0,1.0,0.0
12131280,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12841796875,0.9990000128746032,0.6107153296470642,0.481925755739212,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.8144239187240601,0.2872845232486725,0.273348331451416,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8004941344261169,0.2721402645111084,0.1917366534471511,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417017817497253,0.2158773690462112,0.206459954380989,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384425401687622,0.2125534117221832,0.9656326174736024,286.1282958984375,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039306640625,286.1292724609375,1.0,0.4854094684123993,1.0,1.0,0.0,1.0,-2.5439891815185547,2.5439839363098145,5.211931238591205e-06,1.96922767162323,1.0,1.0,0.0,111.87997436523438,121.0,27506.0703125,0.0,2036.026611328125,1.0,283.1499938964844,285.0965270996094,291.0701904296875,292.8536682128906,293.1499938964844,293.1499938964844,283.1499938964844,25712.8125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655578851699829,1.0,0.0,0.0,3.37752652168274,3.3775463104248047,7.611861292389221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.33203125,0.0,1179.4066162109375,1895.4371337890625,0.0,2161.495361328125,0.8348767161369324,1.0,0.0,3.0,1.0,0.0
12131340,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.9990000128746032,0.6138262748718262,0.4863151907920837,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.140625,0.8153301477432251,0.2909071147441864,0.2767996191978454,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.7995151877403259,0.2736106812953949,0.1927936822175979,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415611743927002,0.2176856696605682,0.2082143127918243,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1404113769531,0.7372640371322632,0.2133455723524093,0.96942937374115,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.401123046875,286.141845703125,1.0,0.4889728724956512,1.0,1.0,0.0,1.0,-2.5613486766815186,2.5613434314727783,5.283282462187344e-06,1.9826583862304688,1.0,1.0,0.0,113.72946166992188,124.0,28026.181640625,0.0,2080.032958984375,1.0,283.1499938964844,285.08770751953125,291.11669921875,292.93267822265625,293.1499938964844,293.1499938964844,283.1499938964844,26932.76953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729867100715637,1.0,0.0,0.0,3.4567222595214844,3.456742763519287,7.97300970134529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.8544921875,0.0,1264.3310546875,1895.4371337890625,0.0,2227.406494140625,0.8542910218238831,1.0,0.0,3.0,1.0,0.0
12131400,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.9990000128746032,0.6138262748718262,0.4863151907920837,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.140625,0.8153301477432251,0.2909071147441864,0.2767996191978454,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.7995151877403259,0.2736106812953949,0.1927936822175979,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415611743927002,0.2176856696605682,0.2082143127918243,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1404113769531,0.7372640371322632,0.2133455723524093,0.96942937374115,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.401123046875,286.141845703125,1.0,0.4889728724956512,1.0,1.0,0.0,1.0,-2.5613486766815186,2.5613434314727783,5.283282462187344e-06,1.9826583862304688,1.0,1.0,0.0,113.72946166992188,124.0,28026.181640625,0.0,2080.032958984375,1.0,283.1499938964844,285.08770751953125,291.11669921875,292.93267822265625,293.1499938964844,293.1499938964844,283.1499938964844,26932.76953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729867100715637,1.0,0.0,0.0,3.4567222595214844,3.456742763519287,7.97300970134529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.8544921875,0.0,1264.3310546875,1895.4371337890625,0.0,2227.406494140625,0.8542910218238831,1.0,0.0,3.0,1.0,0.0
12131460,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6164582371711731,0.4917137324810028,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8157222867012024,0.2945619523525238,0.2802951037883758,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.7980088591575623,0.2750873267650604,0.1938651204109192,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.740958571434021,0.2194910794496536,0.2099794000387191,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.7356269955635071,0.214113101363182,0.973183274269104,286.15484619140625,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.39654541015625,286.15594482421875,1.0,0.4929212629795074,1.0,1.0,0.0,1.0,-2.579953193664551,2.5799477100372314,5.360298473533476e-06,1.9970544576644893,1.0,1.0,0.0,115.93119049072266,127.0,28542.76171875,0.0,2129.1708984375,1.0,283.1499938964844,285.08123779296875,291.1571350097656,293.0058898925781,293.1499938964844,293.1499938964844,283.1499938964844,28119.076171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806349396705627,1.0,0.0,0.0,3.5320310592651367,3.532052516937256,8.324196301146003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.92138671875,0.0,1348.7794189453125,1895.4371337890625,0.0,2295.843017578125,0.8727651834487915,1.0,0.0,3.0,1.0,0.0
12131520,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6164582371711731,0.4917137324810028,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8157222867012024,0.2945619523525238,0.2802951037883758,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.7980088591575623,0.2750873267650604,0.1938651204109192,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.740958571434021,0.2194910794496536,0.2099794000387191,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.7356269955635071,0.214113101363182,0.973183274269104,286.15484619140625,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.39654541015625,286.15594482421875,1.0,0.4929212629795074,1.0,1.0,0.0,1.0,-2.579953193664551,2.5799477100372314,5.360298473533476e-06,1.9970544576644893,1.0,1.0,0.0,115.93119049072266,127.0,28542.76171875,0.0,2129.1708984375,1.0,283.1499938964844,285.08123779296875,291.1571350097656,293.0058898925781,293.1499938964844,293.1499938964844,283.1499938964844,28119.076171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806349396705627,1.0,0.0,0.0,3.5320310592651367,3.532052516937256,8.324196301146003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.92138671875,0.0,1348.7794189453125,1895.4371337890625,0.0,2295.843017578125,0.8727651834487915,1.0,0.0,3.0,1.0,0.0
12131580,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186534762382507,0.4978228807449341,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1694030761719,0.815764307975769,0.2982404828071594,0.2838234603404999,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.796148955821991,0.2765631079673767,0.1949436962604522,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.74004065990448,0.2212875187397003,0.2117462307214737,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336767315864563,0.2148492783308029,0.9768454432487488,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907165527344,286.170654296875,1.0,0.4971294105052948,1.0,1.0,0.0,1.0,-2.5993521213531494,2.599346876144409,5.4412030294770375e-06,2.0120668411254883,1.0,1.0,0.0,118.39205169677734,130.0,29051.21484375,0.0,2182.13427734375,1.0,283.1499938964844,285.076171875,291.1905212402344,293.07183837890625,293.1499938964844,293.1499938964844,283.1499938964844,29281.859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884043455123901,1.0,0.0,0.0,3.6043198108673096,3.604341983795166,8.668419013702078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.99755859375,0.0,1433.3011474609375,1895.4371337890625,0.0,2365.916015625,0.8905077576637268,1.0,0.0,3.0,1.0,0.0
12131640,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186534762382507,0.4978228807449341,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1694030761719,0.815764307975769,0.2982404828071594,0.2838234603404999,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.796148955821991,0.2765631079673767,0.1949436962604522,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.74004065990448,0.2212875187397003,0.2117462307214737,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336767315864563,0.2148492783308029,0.9768454432487488,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907165527344,286.170654296875,1.0,0.4971294105052948,1.0,1.0,0.0,1.0,-2.5993521213531494,2.599346876144409,5.4412030294770375e-06,2.0120668411254883,1.0,1.0,0.0,118.39205169677734,130.0,29051.21484375,0.0,2182.13427734375,1.0,283.1499938964844,285.076171875,291.1905212402344,293.07183837890625,293.1499938964844,293.1499938964844,283.1499938964844,29281.859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884043455123901,1.0,0.0,0.0,3.6043198108673096,3.604341983795166,8.668419013702078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.99755859375,0.0,1433.3011474609375,1895.4371337890625,0.0,2365.916015625,0.8905077576637268,1.0,0.0,3.0,1.0,0.0
12131700,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.17486572265625,0.9990000128746032,0.6195967197418213,0.5010700821876526,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8156945109367371,0.300086110830307,0.2855980098247528,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.7951300740242004,0.2772985696792602,0.1954845935106277,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.7395003437995911,0.2221806645393371,0.2126287519931793,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.732620358467102,0.2152041792869568,0.9786356091499328,286.1747741699219,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.387451171875,286.17559814453125,1.0,0.4993012845516205,1.0,1.0,0.0,1.0,-2.6092474460601807,2.6092419624328613,5.482706455950392e-06,2.0197250843048096,1.0,1.0,0.0,119.69670867919922,130.0,29311.0390625,0.0,2209.739501953125,1.0,283.1499938964844,285.0707702636719,291.20465087890625,293.1026611328125,293.1499938964844,293.1499938964844,283.1499938964844,29987.02734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923247218132019,1.0,0.0,0.0,3.647461175918579,3.647484064102173,8.877172490429075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.59375,0.0,1485.3870849609375,1895.4371337890625,0.0,2401.469482421875,0.8982910513877869,1.0,0.0,3.0,1.0,0.0
12131760,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.18426513671875,0.9990000128746032,0.6204419732093811,0.5044233798980713,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840209960937,0.8155734539031982,0.3019353747367859,0.2873753011226654,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839599609375,0.7940614819526672,0.278031975030899,0.1960233598947525,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.7389142513275146,0.2230699062347412,0.2135075181722641,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.731518030166626,0.215549811720848,0.9803839921951294,286.18414306640625,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.384033203125,286.1852111816406,1.0,0.5015056133270264,1.0,1.0,0.0,1.0,-2.6192164421081543,2.619210958480835,5.524679636437213e-06,2.0274407863616943,1.0,1.0,0.0,121.0432586669922,118.0,29547.404296875,0.0,2237.946533203125,1.0,283.1499938964844,285.0718078613281,291.2164001464844,293.129638671875,293.1499938964844,293.1499938964844,283.1499938964844,30427.529296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961995005607605,1.0,0.0,0.0,3.6741538047790527,3.6741769313812256,9.007575840769276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.6826171875,0.0,1518.237060546875,1895.4371337890625,0.0,2436.72998046875,0.907654583454132,1.0,0.0,3.0,1.0,0.0
